time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001027232501655,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001081725786207,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,7.989589357748628e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001081725422409,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005131235811859,286.0782470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945074027404,1.6915503664449716e-08,0.0010944905225187,-0.0433365441858768,0.0,0.0,0.0,-0.0131985386833548,60.0,9.168312072753906,-0.0,-8.1676539309683e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0001027988328132,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.000108252170321,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,7.995468331500888e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001082521339412,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0005135011160746,286.0813293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953124146908,1.700967722229052e-08,0.0010952954180538,-0.0435826368629932,0.0,0.0,0.0,-0.0132452230900526,60.0,9.168608665466309,-0.0,-8.179677024600096e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.000102872341813,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0001083295719581,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,8.001185051398352e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0001083295355783,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0005138682899996,286.0844116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960954241454,1.71012572991458e-08,0.0010960783110931,-0.0438219457864761,0.0,0.0,0.0,-0.0132906222715973,60.0,9.168792724609377,-0.0,-8.19137753182986e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001030128260026,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0001084775067283,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,8.012111356947571e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001084774776245,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0005145700415596,286.0906066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975926415994,1.7276295949386622e-08,0.0010975754121318,-0.0442793145775795,0.0,0.0,0.0,-0.0133773982524871,60.0,9.168777465820312,-0.0,-8.213764601805451e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001030128260026,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0001084775067283,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,8.012111356947571e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001084774776245,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0005145700415596,286.0906066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975926415994,1.7276295949386622e-08,0.0010975754121318,-0.0442793145775795,0.0,0.0,0.0,-0.0133773982524871,60.0,9.168777465820312,-0.0,-8.213764601805451e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.000103140482679,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001086119373212,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,8.022040856303647e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001086119082174,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0005152077646926,286.0968017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989528382197,1.743535094078652e-08,0.0010989353759214,-0.044694896787405,0.0,0.0,0.0,-0.0134562477469444,60.0,9.167953491210938,-0.0,-8.234133730411487e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.000103140482679,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001086119373212,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,8.022040856303647e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001086119082174,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0005152077646926,286.0968017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989528382197,1.743535094078652e-08,0.0010989353759214,-0.044694896787405,0.0,0.0,0.0,-0.0134562477469444,60.0,9.167953491210938,-0.0,-8.234133730411487e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001032550280797,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0001087325581465,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,8.030949538806453e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0001087325290427,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005157799459993,286.1030578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001732200384,1.7578068778334455e-08,0.0011001556413248,-0.0450677759945392,0.0,0.0,0.0,-0.0135269993916153,60.0,9.166258811950684,-0.0,-8.252432337485517e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001032550280797,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0001087325581465,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,8.030949538806453e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0001087325290427,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005157799459993,286.1030578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001732200384,1.7578068778334455e-08,0.0011001556413248,-0.0450677759945392,0.0,0.0,0.0,-0.0135269993916153,60.0,9.166258811950684,-0.0,-8.252432337485517e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001033536318573,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0001088363933376,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,8.038618398131803e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001088363569579,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0005162724410183,286.1093139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012237519025,1.7700918064633697e-08,0.0011012060567736,-0.0453887246549129,0.0,0.0,0.0,-0.0135879004374146,60.0,9.163480758666992,-0.0,-8.268199280792032e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001033536318573,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0001088363933376,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,8.038618398131803e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001088363569579,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0005162724410183,286.1093139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012237519025,1.7700918064633697e-08,0.0011012060567736,-0.0453887246549129,0.0,0.0,0.0,-0.0135879004374146,60.0,9.163480758666992,-0.0,-8.268199280792032e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.000103395395854,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001088803765014,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,8.041867113206536e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0001088803473976,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0005164811154827,286.1124572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016684584319,1.7752959990957606e-08,0.001101650763303,-0.0455246828496456,0.0,0.0,0.0,-0.0136136980727314,60.0,9.16156005859375,-0.0,-8.27488335630733e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001034334127325,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001089204088202,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,8.04482406238094e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001089203724404,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005166709888726,286.1156005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020730016753,1.7800321217009696e-08,0.0011020553065463,-0.0456484109163284,0.0,0.0,0.0,-0.0136371739208698,60.0,9.159358024597168,-0.0,-8.280968444296377e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0001034977758536,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001089881916414,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,8.049829921219498e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0001089881552616,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0005169925279915,286.1219177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027597356587,1.788051484652442e-08,0.0011027419241145,-0.045857910066843,0.0,0.0,0.0,-0.0136769348755478,60.0,9.154159545898438,-0.0,-8.291276998306787e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0001034977758536,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001089881916414,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,8.049829921219498e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0001089881552616,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0005169925279915,286.1219177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027597356587,1.788051484652442e-08,0.0011027419241145,-0.045857910066843,0.0,0.0,0.0,-0.0136769348755478,60.0,9.154159545898438,-0.0,-8.291276998306787e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0001035389868775,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001090315781766,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,8.053034980548546e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001090315490728,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0005171983502805,286.12823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103198621422,1.7931848006469412e-08,0.0011031806934624,-0.0459920056164264,0.0,0.0,0.0,-0.0137023823335766,60.0,9.147311210632324,-0.0,-8.297878650864733e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0001035389868775,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001090315781766,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,8.053034980548546e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0001090315490728,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0005171983502805,286.12823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103198621422,1.7931848006469412e-08,0.0011031806934624,-0.0459920056164264,0.0,0.0,0.0,-0.0137023823335766,60.0,9.147311210632324,-0.0,-8.297878650864733e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001035592067637,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001090528749045,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,8.054608042584732e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001090528458007,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0005172993987798,286.13458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034141061827,1.7957040299165783e-08,0.0011033961782231,-0.046057816594839,0.0,0.0,0.0,-0.0137148713693022,60.0,9.138904571533203,-0.0,-8.301119436282536e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001035592067637,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001090528749045,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,8.054608042584732e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001090528458007,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0005172993987798,286.13458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034141061827,1.7957040299165783e-08,0.0011033961782231,-0.046057816594839,0.0,0.0,0.0,-0.0137148713693022,60.0,9.138904571533203,-0.0,-8.301119436282536e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001035555906128,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0001090490695787,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,8.054326463025063e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001090490331989,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0005172813544049,286.14093017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033755727112,1.7952524800080027e-08,0.0011033576447516,-0.0460460223257541,0.0,0.0,0.0,-0.0137126334011554,60.0,9.128744125366213,-0.0,-8.30053892286742e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001035555906128,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0001090490695787,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,8.054326463025063e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001090490331989,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0005172813544049,286.14093017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033755727112,1.7952524800080027e-08,0.0011033576447516,-0.0460460223257541,0.0,0.0,0.0,-0.0137126334011554,60.0,9.128744125366213,-0.0,-8.30053892286742e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.000103542508441,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.000109035288915,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,8.053308556554839e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0001090352598112,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0005172159872017,286.14410400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103235874325,1.7936216067937494e-08,0.0011032179463654,-0.0460034161806106,0.0,0.0,0.0,-0.01370454672724,60.0,9.12281608581543,-0.0,-8.298440690168719e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001035249806591,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0001090168298105,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,8.051945769693702e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001090168007067,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0005171284428797,286.1473083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030483292415,1.7914373984240228e-08,0.001103030401282,-0.0459463633596897,0.0,0.0,0.0,-0.0136937154456973,60.0,9.11652374267578,-0.0,-8.295631204191525e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0001034735396387,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001089626530301,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,8.047944720601663e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001089626239263,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0005168714560568,286.1536865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025012936443,1.7850263489549434e-08,0.0011024834821,-0.0457788817584514,0.0,0.0,0.0,-0.013661939650774,60.0,9.102758407592772,-0.0,-8.287387487371235e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0001034735396387,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001089626530301,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,8.047944720601663e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001089626239263,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0005168714560568,286.1536865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025012936443,1.7850263489549434e-08,0.0011024834821,-0.0457788817584514,0.0,0.0,0.0,-0.013661939650774,60.0,9.102758407592772,-0.0,-8.287387487371235e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001034332817653,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.000108920270577,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,8.04481387604028e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.0001089202414732,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.000516670406796,286.1570129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102071837522,1.7800102725118453e-08,0.0011020540259778,-0.045647844672203,0.0,0.0,0.0,-0.013637070544064,60.0,9.094595909118652,-0.0,-8.280940022586948e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0001033938096952,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001088787030312,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,8.041743421927094e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001088786739273,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0005164731992408,286.1600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016519274562,1.7750918956949135e-08,0.001101634115912,-0.0455193482339382,0.0,0.0,0.0,-0.0136126903817057,60.0,9.086933135986328,-0.0,-8.274620455495096e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0001032740765367,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0001087526106857,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,8.03243019618094e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001087525815819,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0005158751155249,286.1664733886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,286.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003761319443,1.7601712087866872e-08,0.0011003585532307,-0.0451295413076877,0.0,0.0,0.0,-0.0135387228801846,60.0,9.068445205688477,-0.0,-8.25546493388174e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0001032740765367,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0001087526106857,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,8.03243019618094e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001087525815819,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0005158751155249,286.1664733886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,286.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003761319443,1.7601712087866872e-08,0.0011003585532307,-0.0451295413076877,0.0,0.0,0.0,-0.0135387228801846,60.0,9.068445205688477,-0.0,-8.25546493388174e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0001031038991641,299.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001085734111256,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,8.019194501684979e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001085733820218,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0005150250508449,286.1728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985629633069,1.7389664819233985e-08,0.0010985456174239,-0.0445755273103714,0.0,0.0,0.0,-0.0134336045011878,60.0,9.046581268310549,-0.0,-8.228280279354294e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0001031038991641,299.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001085734111256,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,8.019194501684979e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001085733820218,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0005150250508449,286.1728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985629633069,1.7389664819233985e-08,0.0010985456174239,-0.0445755273103714,0.0,0.0,0.0,-0.0134336045011878,60.0,9.046581268310549,-0.0,-8.228280279354294e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001029964259942,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.000108460233605,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,8.010835153982043e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001084602045011,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0005144882015883,286.1760559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097417785786,1.725574172439792e-08,0.0010974005563184,-0.0442256070673465,0.0,0.0,0.0,-0.0133672133088111,60.0,9.03394603729248,-0.0,-8.211134172597667e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001028830520226,299.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001083408424165,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,8.002017420949414e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001083408205886,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0005139218992553,286.17926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962096275761,1.7114475170387777e-08,0.0010961925145238,-0.0438564829528331,0.0,0.0,0.0,-0.0132971806451678,60.0,9.020812034606934,-0.0,-8.193067202455495e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001026312966132,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001080757283489,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,7.982436363818124e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.000108075706521,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0005126643227413,286.1856689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935275349766,1.6800774105263372e-08,0.0010935107711702,-0.0430367290973663,0.0,0.0,0.0,-0.0131416693329811,60.0,8.992534637451172,-0.0,-8.153018171697114e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001026312966132,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001080757283489,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,7.982436363818124e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.000108075706521,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0005126643227413,286.1856689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935275349766,1.6800774105263372e-08,0.0010935107711702,-0.0430367290973663,0.0,0.0,0.0,-0.0131416693329811,60.0,8.992534637451172,-0.0,-8.153018171697114e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001023430377244,299.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001077721899491,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,7.96001695562154e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001077721608453,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0005112244398333,286.1920471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904563823714,1.6441600081407163e-08,0.0010904398513957,-0.0420980378985405,0.0,0.0,0.0,-0.0129636134952306,60.0,8.961233139038086,-0.0,-8.107283377967178e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001023430377244,299.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001077721899491,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,7.96001695562154e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001077721608453,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0005112244398333,286.1920471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904563823714,1.6441600081407163e-08,0.0010904398513957,-0.0420980378985405,0.0,0.0,0.0,-0.0129636134952306,60.0,8.961233139038086,-0.0,-8.107283377967178e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001020220515783,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001074341707862,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,7.935050962259993e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001074341416824,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0005096209933981,286.19842529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870362166315,1.6041637351804642e-08,0.0010870201513171,-0.041052620857954,0.0,0.0,0.0,-0.0127653358504176,60.0,8.927152633666992,-0.0,-8.05650657298429e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001020220515783,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001074341707862,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,7.935050962259993e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001074341416824,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0005096209933981,286.19842529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870362166315,1.6041637351804642e-08,0.0010870201513171,-0.041052620857954,0.0,0.0,0.0,-0.0127653358504176,60.0,8.927152633666992,-0.0,-8.05650657298429e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
