time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001016756286844,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001070693688234,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.908106636023149e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001070693469955,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.0005078905960544,286.2048034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833451524376,1.5609991521614578e-08,0.0010833295527845,-0.0399242416024208,0.0,0.0,0.0,-0.0125513523817062,60.0,8.89079761505127,-0.0,-8.001886442343675e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001016756286844,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001070693688234,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.908106636023149e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001070693469955,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.0005078905960544,286.2048034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833451524376,1.5609991521614578e-08,0.0010833295527845,-0.0399242416024208,0.0,0.0,0.0,-0.0125513523817062,60.0,8.89079761505127,-0.0,-8.001886442343675e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001014920053421,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001068760029738,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,7.89382538641803e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.000106875981146,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0005069733597338,286.2079772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813884437084,1.5381193207986144e-08,0.0010813730768859,-0.039326075464487,0.0,0.0,0.0,-0.0124379266053438,60.0,8.871660232543945,-0.0,-7.973009985562386e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001013058936223,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0001066800177795,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.87934914114885e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001066799886757,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0005060436669737,286.2111511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794043773785,1.514928982260244e-08,0.0010793892433866,-0.0387197434902191,0.0,0.0,0.0,-0.0123229585587978,60.0,8.852243423461914,-0.0,-7.943793889353401e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001009252810035,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0001062792143784,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.849746179999784e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001062791925505,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0005041424301452,286.2174987792969,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753502137959,1.4675049619938818e-08,0.0010753355454653,-0.0374796725809574,0.0,0.0,0.0,-0.0120878648012876,60.0,8.81263256072998,-0.0,-7.884215591502652e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001009252810035,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0001062792143784,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.849746179999784e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001062791925505,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0005041424301452,286.2174987792969,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753502137959,1.4675049619938818e-08,0.0010753355454653,-0.0374796725809574,0.0,0.0,0.0,-0.0120878648012876,60.0,8.81263256072998,-0.0,-7.884215591502652e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.000100688477687,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001060298454831,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,7.831328548491001e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001060298236552,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005029595340602,286.2212829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,286.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728271445259,1.4379993196200758e-08,0.001072812709026,-0.0367080606520175,0.0,0.0,0.0,-0.0119415931403636,60.0,8.788029670715332,-0.0,-7.84726026381577e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001005305894068,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001058635825756,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,7.819048187229782e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0001058635607478,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0005021708784624,286.22381591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711448267102,1.41832625644156e-08,0.0010711306240409,-0.0361935421824455,0.0,0.0,0.0,-0.0118440659716725,60.0,8.771626472473145,-0.0,-7.822669090273848e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001001298660412,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001054416061379,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,7.787880895193666e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.00010544158431,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0005001691752113,286.2301330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,286.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668751783668,1.3683970401245917e-08,0.0010668614413589,-0.0348876044154167,0.0,0.0,0.0,-0.0115965474396944,60.0,8.72979736328125,-0.0,-7.760429099334942e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001001298660412,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001054416061379,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,7.787880895193666e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.00010544158431,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0005001691752113,286.2301330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,286.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668751783668,1.3683970401245917e-08,0.0010668614413589,-0.0348876044154167,0.0,0.0,0.0,-0.0115965474396944,60.0,8.72979736328125,-0.0,-7.760429099334942e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.972738189389928e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001050177670549,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,7.756576087558642e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.000105017745227,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0004981586826033,286.2364501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182479108309051e-08,0.00106257351581,-0.0335757359862327,0.0,0.0,0.0,-0.0113479373976588,60.0,8.68750286102295,-0.0,-7.698165660485756e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.972738189389928e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001050177670549,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,7.756576087558642e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.000105017745227,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0004981586826033,286.2364501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182479108309051e-08,0.00106257351581,-0.0335757359862327,0.0,0.0,0.0,-0.0113479373976588,60.0,8.68750286102295,-0.0,-7.698165660485756e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.952735126717016e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.000104807120806,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,7.741017907392234e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0001048070989781,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0004971594898961,286.23956298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,286.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604554554447,1.2933242032886484e-08,0.0010604424169287,-0.0329236835241317,0.0,0.0,0.0,-0.0112243806943297,60.0,8.66629409790039,-0.0,-7.667314605441788e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,9.932831744663416e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001045975368469,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,7.725538307568058e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0001045975150191,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0004961653030477,286.2427062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583350667729,1.2685258177214113e-08,0.0010583223775029,-0.0322748720645904,0.0,0.0,0.0,-0.011101447045803,60.0,8.645112991333008,-0.0,-7.636679555389493e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.893334936350584e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001041816067299,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.694817759329453e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001041815849021,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.000494192354381,286.2489624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541264200583,1.2193135390248244e-08,0.0010541141964495,-0.0309871844947338,0.0,0.0,0.0,-0.0108574796468019,60.0,8.602861404418945,-0.0,-7.57606599677274e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.893334936350584e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001041816067299,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.694817759329453e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001041815849021,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.000494192354381,286.2489624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541264200583,1.2193135390248244e-08,0.0010541141964495,-0.0309871844947338,0.0,0.0,0.0,-0.0108574796468019,60.0,8.602861404418945,-0.0,-7.57606599677274e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.854936797637492e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0001037772599374,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.664952863706276e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001037772381096,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004922742955386,286.2552185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500350035727,1.1714710979049414e-08,0.0010500232456251,-0.0297351963818073,0.0,0.0,0.0,-0.0106203043833374,60.0,8.561100006103516,-0.0,-7.51737161408528e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.854936797637492e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0001037772599374,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.664952863706276e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001037772381096,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004922742955386,286.2552185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500350035727,1.1714710979049414e-08,0.0010500232456251,-0.0297351963818073,0.0,0.0,0.0,-0.0106203043833374,60.0,8.561100006103516,-0.0,-7.51737161408528e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.81777920969762e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001033859734889,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,7.636052760062739e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.000103385951661,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0004904181696474,286.2614440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,287.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460758348926,1.1251743536888624e-08,0.0010460646590217,-0.0285235252231359,0.0,0.0,0.0,-0.0103907920420169,60.0,8.52007007598877,-0.0,-7.460790385493965e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.81777920969762e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001033859734889,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,7.636052760062739e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.000103385951661,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0004904181696474,286.2614440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,287.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460758348926,1.1251743536888624e-08,0.0010460646590217,-0.0285235252231359,0.0,0.0,0.0,-0.0103907920420169,60.0,8.52007007598877,-0.0,-7.460790385493965e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.782156121218576e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001030108396662,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.608345185872167e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0001030108178383,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0004886387032456,286.2676696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.17236328125,293.1499938964844,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422801133245,1.0807891470676624e-08,0.0010422694031149,-0.0273617692291736,0.0,0.0,0.0,-0.0101707559078931,60.0,8.480005264282227,-0.0,-7.40674508392658e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.782156121218576e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001030108396662,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.608345185872167e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0001030108178383,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0004886387032456,286.2676696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.17236328125,293.1499938964844,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422801133245,1.0807891470676624e-08,0.0010422694031149,-0.0273617692291736,0.0,0.0,0.0,-0.0101707559078931,60.0,8.480005264282227,-0.0,-7.40674508392658e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.765203867573292e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001028323313221,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,7.595160423079506e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,0.0001028323094942,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0004877919272985,286.270751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1499938964844,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404745116829,1.0596679977936674e-08,0.0010404639178887,-0.0268088933080434,0.0,0.0,0.0,-0.0100660528987646,60.0,8.460546493530273,-0.0,-7.381096622793849e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.748651064001024e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0001026580212055,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.58228634367697e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001026579993776,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.000486965116579,286.2738647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1719665527344,293.1499938964844,287.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387115180492,1.0390443172525464e-08,0.0010387011570855,-0.0262690205127,0.0,0.0,0.0,-0.0099638160318136,60.0,8.4413480758667,-0.0,-7.356094755550657e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.71668487181887e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001023213990265,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,7.557423668913543e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0001023213771986,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.000485368334921,286.2800598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.17156982421875,293.1499938964844,287.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035303925164,9.992160876493017e-09,0.0010352939134463,-0.0252263583242893,0.0,0.0,0.0,-0.009766362607479,60.0,8.403762817382812,-0.0,-7.307931326749896e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.71668487181887e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001023213990265,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,7.557423668913543e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0001023213771986,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.000485368334921,286.2800598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.17156982421875,293.1499938964844,287.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035303925164,9.992160876493017e-09,0.0010352939134463,-0.0252263583242893,0.0,0.0,0.0,-0.009766362607479,60.0,8.403762817382812,-0.0,-7.307931326749896e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.696106280898675e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001021046919049,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.541418017353863e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.000102104670077,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0004843403585255,286.2842712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331119410693,9.735759753937144e-09,0.0010331022785976,-0.0245550815016031,0.0,0.0,0.0,-0.0096392575651407,60.0,8.378989219665527,-0.0,-7.277008506889615e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,9.686849807621913e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0001020072231767,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,7.534218457294628e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001020072013488,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0004838780150748,286.2862243652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1711730957031,293.1499938964844,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321249719709,9.620435115209602e-09,0.0010321153094992,-0.0242531448602676,0.0,0.0,0.0,-0.0095820818096399,60.0,8.367648124694824,-0.0,-7.26312165966192e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.659231000114232e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.000101716381323,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.512737647630274e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0001017163667711,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0004824984061997,286.2923889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1707763671875,293.1499938964844,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291819926351,9.276325485529924e-09,0.0010291727958247,-0.0233521722257137,0.0,0.0,0.0,-0.0094114914536476,60.0,8.333147048950195,-0.0,-7.221763809184267e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.659231000114232e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.000101716381323,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.512737647630274e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0001017163667711,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0004824984061997,286.2923889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1707763671875,293.1499938964844,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291819926351,9.276325485529924e-09,0.0010291727958247,-0.0233521722257137,0.0,0.0,0.0,-0.0094114914536476,60.0,8.333147048950195,-0.0,-7.221763809184267e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,9.633958688937128e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001014502486214,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,7.493080920539796e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001014502267935,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.000481235969346,286.2985534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.17041015625,293.1499938964844,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264890734106,8.961441366750478e-09,0.0010264801094308,-0.0225276704877614,0.0,0.0,0.0,-0.0092553896829485,60.0,8.300360679626465,-0.0,-7.184022621231635e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,9.633958688937128e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001014502486214,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,7.493080920539796e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001014502267935,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.000481235969346,286.2985534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.17041015625,293.1499938964844,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264890734106,8.961441366750478e-09,0.0010264801094308,-0.0225276704877614,0.0,0.0,0.0,-0.0092553896829485,60.0,8.300360679626465,-0.0,-7.184022621231635e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.622331708669662e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001013278088066,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,7.484037632821128e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001013277942547,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0004806552024092,286.3016357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17022705078125,293.1499938964844,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252519277855,8.816582131032646e-09,0.0010252431966364,-0.0221483502537012,0.0,0.0,0.0,-0.0091835856437683,60.0,8.284716606140137,-0.0,-7.166692483906445e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.611227142158896e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001012108768918,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,7.47540034353733e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001012108550639,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0004801004834007,286.3047180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1700439453125,293.1499938964844,287.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240689152851,8.678227025882279e-09,0.0010240603005513,-0.0217860545963048,0.0,0.0,0.0,-0.0091149974614381,60.0,8.269475936889648,-0.0,-7.150160286073516e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.590903209755196e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001009968545986,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.459592598024756e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001009968327707,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004790852544829,286.31085205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.169677734375,293.1499938964844,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021901378408,8.425001141176836e-09,0.0010218928800895,-0.0211229361593723,0.0,0.0,0.0,-0.0089894523844122,60.0,8.240388870239258,-0.0,-7.11995227220541e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.590903209755196e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001009968545986,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.459592598024756e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001009968327707,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004790852544829,286.31085205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.169677734375,293.1499938964844,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021901378408,8.425001141176836e-09,0.0010218928800895,-0.0211229361593723,0.0,0.0,0.0,-0.0089894523844122,60.0,8.240388870239258,-0.0,-7.11995227220541e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.57310330704786e-05,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001008094113785,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,7.445748633472249e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001008093968266,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0004781961615663,286.3169860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1693420410156,293.1499938964844,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200047399848,8.20323364791875e-09,0.001019996474497,-0.020542174577713,0.0,0.0,0.0,-0.0088795125484466,60.0,8.213164329528809,-0.0,-7.0935492146873e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.57310330704786e-05,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001008094113785,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,7.445748633472249e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001008093968266,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0004781961615663,286.3169860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1693420410156,293.1499938964844,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200047399848,8.20323364791875e-09,0.001019996474497,-0.020542174577713,0.0,0.0,0.0,-0.0088795125484466,60.0,8.213164329528809,-0.0,-7.0935492146873e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.558028250467032e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001006506645353,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,7.434024155372754e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001006506499834,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.000477443129057,286.3231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1689758300781,293.1499938964844,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015410557504765e-09,0.001018390757963,-0.0200502909719944,0.0,0.0,0.0,-0.0087864026427268,60.0,8.1880464553833,-0.0,-7.07122538301519e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
