time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.558028250467032e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001006506645353,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,7.434024155372754e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001006506499834,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.000477443129057,286.3231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1689758300781,293.1499938964844,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015410557504765e-09,0.001018390757963,-0.0200502909719944,0.0,0.0,0.0,-0.0087864026427268,60.0,8.1880464553833,-0.0,-7.07122538301519e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.546153887640683e-05,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001005256272037,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,7.424788054777309e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0001005256053758,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0004768499929923,286.3292541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.16864013671875,293.1499938964844,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171334724873,7.867465789956896e-09,0.0010171256726607,-0.0196628309786319,0.0,0.0,0.0,-0.0087130591273307,60.0,8.165397644042969,-0.0,-7.053666450929087e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.546153887640683e-05,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001005256272037,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,7.424788054777309e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0001005256053758,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0004768499929923,286.3292541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.16864013671875,293.1499938964844,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171334724873,7.867465789956896e-09,0.0010171256726607,-0.0196628309786319,0.0,0.0,0.0,-0.0087130591273307,60.0,8.165397644042969,-0.0,-7.053666450929087e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.541199688101187e-05,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0001004734513117,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,7.420934707624838e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001004734367597,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0004766024940181,286.33233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1684875488281,293.1499938964844,287.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166068095713,7.805740942501416e-09,0.0010165990097448,-0.0195011738687753,0.0,0.0,0.0,-0.0086824651807546,60.0,8.154799461364746,-0.0,-7.046347150208021e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.53688140725717e-05,299.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001004279765766,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,7.417576125590131e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0001004279547487,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0004763867764268,286.3353881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.1499938964844,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161467362195,7.751933317479143e-09,0.0010161390528082,-0.0193602535873651,0.0,0.0,0.0,-0.0086557921022176,60.0,8.144693374633789,-0.0,-7.039969318611838e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.530311945127325e-05,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0001003588040475,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.412466948153451e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0001003587822197,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0004760586598422,286.3415222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154447518289,7.670086787925356e-09,0.0010154370684176,-0.0191458947956562,0.0,0.0,0.0,-0.0086152059957385,60.0,8.126044273376465,-0.0,-7.03027467352513e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.530311945127325e-05,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0001003588040475,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.412466948153451e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0001003587822197,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0004760586598422,286.3415222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154447518289,7.670086787925356e-09,0.0010154370684176,-0.0191458947956562,0.0,0.0,0.0,-0.0086152059957385,60.0,8.126044273376465,-0.0,-7.03027467352513e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.52783229877241e-05,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001003326833597,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,7.410538091789931e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001003326688078,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0004759347648359,286.34619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1677551269531,293.1500244140625,287.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151814203709,7.639187060703989e-09,0.001015173853375,-0.0190649665892124,0.0,0.0,0.0,-0.0085998922586441,60.0,8.113794326782227,-0.0,-7.026615378435963e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.527060319669543e-05,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.000100324556115,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.409937825286761e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0001003245415631,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0004758962313644,286.34765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16766357421875,293.1500244140625,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150987654924,7.629570752953896e-09,0.0010150911984965,-0.0190397799015045,0.0,0.0,0.0,-0.0085951229557394,60.0,8.1099271774292,-0.0,-7.025477088973275e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,9.52408736338839e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0001002932549454,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,7.407625525956973e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0001002932331175,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0004757477145176,286.3537902832031,294.1499938964844,293.15240478515625,291.6650390625,293.1674194335937,293.1507568359375,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147819994017,7.592528383781882e-09,0.0010147744324058,-0.0189427640289068,0.0,0.0,0.0,-0.0085767600685358,60.0,8.096637725830078,-0.0,-7.021093040293638e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,9.52408736338839e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0001002932549454,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,7.407625525956973e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0001002932331175,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0004757477145176,286.3537902832031,294.1499938964844,293.15240478515625,291.6650390625,293.1674194335937,293.1507568359375,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147819994017,7.592528383781882e-09,0.0010147744324058,-0.0189427640289068,0.0,0.0,0.0,-0.0085767600685358,60.0,8.096637725830078,-0.0,-7.021093040293638e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.519407467450948e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,0.0001002439676085,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.403985364362597e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0001002439457806,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0004755139234475,286.3599548339844,294.1499938964844,293.1594543457031,291.66943359375,293.1673278808594,293.15338134765625,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142828105017,7.534214141458051e-09,0.0010142753599211,-0.0187900345772504,0.0,0.0,0.0,-0.008547849021852,60.0,8.087064743041992,-0.0,-7.014194380872142e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.519407467450948e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,0.0001002439676085,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.403985364362597e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0001002439457806,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0004755139234475,286.3599548339844,294.1499938964844,293.1594543457031,291.66943359375,293.1673278808594,293.15338134765625,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142828105017,7.534214141458051e-09,0.0010142753599211,-0.0187900345772504,0.0,0.0,0.0,-0.008547849021852,60.0,8.087064743041992,-0.0,-7.014194380872142e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.516468708170578e-05,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0001002130229608,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,7.401699258480221e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0001002130011329,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0004753671528305,286.3630065917969,294.1499938964844,293.1646423339844,291.6726989746094,293.1673583984375,293.1556701660156,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101396930404,7.497602538819592e-09,0.0010139618534594,-0.018694145604968,0.0,0.0,0.0,-0.0085296966135501,60.0,8.083452224731445,-0.0,-7.00986433344042e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.513085387879984e-05,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001001773925963,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,7.399068272206932e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0001001773780444,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0004751981468871,286.3660888671875,294.1499938964844,293.1708984375,291.6766052246094,293.1674499511719,293.1585388183594,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136088822036,7.455449591020624e-09,0.0010136014316231,-0.0185837410390377,0.0,0.0,0.0,-0.0085087995976209,60.0,8.080647468566895,-0.0,-7.004880586691797e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.50522444327362e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001000946140266,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,7.392954285023734e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001000945994746,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004748054780066,286.3722229003906,294.1499938964844,293.1864929199219,291.68634033203125,293.16778564453125,293.1651916503906,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012771972455,7.357507936234242e-09,0.0010127646382898,-0.0183272175490856,0.0,0.0,0.0,-0.0084602488204836,60.0,8.0767183303833,-0.0,-6.993308687697208e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.50522444327362e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001000946140266,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,7.392954285023734e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001000945994746,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004748054780066,286.3722229003906,294.1499938964844,293.1864929199219,291.68634033203125,293.16778564453125,293.1651916503906,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012771972455,7.357507936234242e-09,0.0010127646382898,-0.0183272175490856,0.0,0.0,0.0,-0.0084602488204836,60.0,8.0767183303833,-0.0,-6.993308687697208e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.495329868514092e-05,299.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.999041503760964e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,7.385257777059451e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,9.99904004856944e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004743112076539,286.3783569335937,294.1499938964844,293.2060241699219,291.69854736328125,293.1683654785156,293.1738586425781,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117178317159,7.234227439312235e-09,0.0010117106139659,-0.0180043224245309,0.0,0.0,0.0,-0.0083991345018148,60.0,8.075517654418945,-0.0,-6.978756061926107e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.495329868514092e-05,299.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.999041503760964e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,7.385257777059451e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,9.99904004856944e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004743112076539,286.3783569335937,294.1499938964844,293.2060241699219,291.69854736328125,293.1683654785156,293.1738586425781,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117178317159,7.234227439312235e-09,0.0010117106139659,-0.0180043224245309,0.0,0.0,0.0,-0.0083991345018148,60.0,8.075517654418945,-0.0,-6.978756061926107e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.483758185524492e-05,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.986856457544492e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.376258145086467e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.986855002352968e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.000473733205581,286.384521484375,294.1499938964844,293.22918701171875,291.7130126953125,293.1693115234375,293.1858215332031,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104849934577,7.0900596504941404e-09,0.0010104778921231,-0.0176267120987176,0.0,0.0,0.0,-0.0083276648074388,60.0,8.078110694885254,-0.0,-6.961757037515781e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.483758185524492e-05,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.986856457544492e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.376258145086467e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.986855002352968e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.000473733205581,286.384521484375,294.1499938964844,293.22918701171875,291.7130126953125,293.1693115234375,293.1858215332031,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104849934577,7.0900596504941404e-09,0.0010104778921231,-0.0176267120987176,0.0,0.0,0.0,-0.0083276648074388,60.0,8.078110694885254,-0.0,-6.961757037515781e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.470748045714572e-05,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.973155829356985e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.366138743236661e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.97315437416546e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0004730833170469,286.3906555175781,294.1499938964844,293.2557983398437,291.7296447753906,293.1707458496094,293.20098876953125,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927961759828349e-09,0.0010090918513014,-0.0172021314501762,0.0,0.0,0.0,-0.0082473065704107,60.0,8.083759307861328,-0.0,-6.942669017462323e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.470748045714572e-05,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.973155829356985e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.366138743236661e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.97315437416546e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0004730833170469,286.3906555175781,294.1499938964844,293.2557983398437,291.7296447753906,293.1707458496094,293.20098876953125,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927961759828349e-09,0.0010090918513014,-0.0172021314501762,0.0,0.0,0.0,-0.0082473065704107,60.0,8.083759307861328,-0.0,-6.942669017462323e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.463773312745616e-05,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.965810750145464e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,7.360713789239526e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,9.965809294953942e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,0.0004727349150925,286.3937072753906,294.1499938964844,293.27032470703125,291.7387084960937,293.1716613769531,293.20977783203125,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083555243909,6.841060162798841e-09,0.0010083486558869,-0.0169745068997144,0.0,0.0,0.0,-0.0082042254507541,60.0,8.087682723999023,-0.0,-6.932446439122941e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.456536645302548e-05,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,9.958190639736132e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,7.355085836024955e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.958189184544608e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0004723734164144,286.3967590332031,294.1499938964844,293.2855834960937,291.7482604980469,293.1727294921875,293.2193298339844,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075845057144,6.75090117141508e-09,0.0010075777536258,-0.0167383477091789,0.0,0.0,0.0,-0.0081595294177532,60.0,8.092315673828125,-0.0,-6.921848694219079e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.441561269341037e-05,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.94242072920315e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,7.34343848307617e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,9.942419274011628e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.000471625389764,286.40289306640625,294.1499938964844,293.3182983398437,291.7687072753906,293.1750793457031,293.2396850585937,287.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059889173135,6.564324195323934e-09,0.0010059823980554,-0.0162496250122785,0.0,0.0,0.0,-0.0080670351162552,60.0,8.10297679901123,-0.0,-6.899943372218331e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.441561269341037e-05,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.94242072920315e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,7.34343848307617e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,9.942419274011628e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.000471625389764,286.40289306640625,294.1499938964844,293.3182983398437,291.7687072753906,293.1750793457031,293.2396850585937,287.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059889173135,6.564324195323934e-09,0.0010059823980554,-0.0162496250122785,0.0,0.0,0.0,-0.0080670351162552,60.0,8.10297679901123,-0.0,-6.899943372218331e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.428649354958908e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.928824147209524e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.333395478781313e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.928822692018002e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0004709804197773,286.40802001953125,294.1499938964844,293.3478698730469,291.7872009277344,293.1775207519531,293.2588806152344,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046132374554,6.403454655412588e-09,0.0010046068346127,-0.0158282332122325,0.0,0.0,0.0,-0.0079872850328683,60.0,8.114248275756836,-0.0,-6.881083436383052e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.42618353292346e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.926226630341262e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,7.331477536354214e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.92622517514974e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.000470857223263,286.40899658203125,294.1499938964844,293.35369873046875,291.79083251953125,293.1780090332031,293.2626953125,287.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.3727276788938525e-09,0.0010043440852314,-0.0157477427273988,0.0,0.0,0.0,-0.0079720523208379,60.0,8.116585731506348,-0.0,-6.877484537426426e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.41093676374294e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.910172229865566e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,7.319619180634618e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,9.910170774674044e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0004700956342276,286.4151306152344,294.1499938964844,293.3915405273437,291.8144836425781,293.1815490722656,293.2882080078125,287.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002725912258,6.182775180718636e-09,0.0010027197422459,-0.0152501557022333,0.0,0.0,0.0,-0.007877885363996,60.0,8.133150100708008,-0.0,-6.855254497395435e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.41093676374294e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.910172229865566e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,7.319619180634618e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,9.910170774674044e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0004700956342276,286.4151306152344,294.1499938964844,293.3915405273437,291.8144836425781,293.1815490722656,293.2882080078125,287.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002725912258,6.182775180718636e-09,0.0010027197422459,-0.0152501557022333,0.0,0.0,0.0,-0.007877885363996,60.0,8.133150100708008,-0.0,-6.855254497395435e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.396355017088354e-05,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.894816321320832e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.308277417905629e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.894814866129308e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0004693672235589,286.4212341308594,294.1499938964844,293.4316101074219,291.83953857421875,293.1857604980469,293.3160400390625,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001095620433716e-09,0.0010011661797761,-0.0147742293775081,0.0,0.0,0.0,-0.0077878180891275,60.0,8.152703285217285,-0.0,-6.834026322621868e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.396355017088354e-05,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.894816321320832e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,7.308277417905629e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.894814866129308e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0004693672235589,286.4212341308594,294.1499938964844,293.4316101074219,291.83953857421875,293.1857604980469,293.3160400390625,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001095620433716e-09,0.0010011661797761,-0.0147742293775081,0.0,0.0,0.0,-0.0077878180891275,60.0,8.152703285217285,-0.0,-6.834026322621868e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.3894122983329e-05,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.8875054391101e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,7.302877929760143e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.887503983918576e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.000469020451419,286.4242858886719,294.1499938964844,293.4523620605469,291.8525085449219,293.1881408691406,293.33074951171875,287.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004324140027,5.914601697298849e-09,0.0010004264768213,-0.0145476469770073,0.0,0.0,0.0,-0.0077449395321309,60.0,8.163604736328125,-0.0,-6.823931641974923e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,9.382869757246226e-05,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.88061583484523e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.297789125004783e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.880614379653709e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.000468693615403,286.42730712890625,294.1499938964844,293.4736022949219,291.86578369140625,293.190673828125,293.34600830078125,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997353190556,5.8330846819387724e-09,0.0009997294982895,-0.0143341002985835,0.0,0.0,0.0,-0.0077045280486345,60.0,8.175312995910645,-0.0,-6.814424580170454e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.37112927203998e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.86825252766721e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.288657798198983e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.868251072475688e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004681071732193,286.43341064453125,294.1499938964844,293.5173034667969,291.89312744140625,293.1962890625,293.3779296875,287.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984843200072,5.686813686622827e-09,0.0009984786156564,-0.0139509150758385,0.0,0.0,0.0,-0.0076320143416523,60.0,8.201131820678711,-0.0,-6.797382212653248e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.37112927203998e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.86825252766721e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.288657798198983e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.868251072475688e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004681071732193,286.43341064453125,294.1499938964844,293.5173034667969,291.89312744140625,293.1962890625,293.3779296875,287.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984843200072,5.686813686622827e-09,0.0009984786156564,-0.0139509150758385,0.0,0.0,0.0,-0.0076320143416523,60.0,8.201131820678711,-0.0,-6.797382212653248e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.361492993775757e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.858104749582708e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,7.281162106664851e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.858103294391184e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0004676257958635,286.43951416015625,294.1499938964844,293.5625,291.9213562011719,293.2026062011719,293.4117431640625,287.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974573040381,5.566751504204603e-09,0.0009974517161026,-0.0136363850906491,0.0,0.0,0.0,-0.0075724935159087,60.0,8.230238914489746,-0.0,-6.783409389754524e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.361492993775757e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.858104749582708e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,7.281162106664851e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.858103294391184e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0004676257958635,286.43951416015625,294.1499938964844,293.5625,291.9213562011719,293.2026062011719,293.4117431640625,287.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974573040381,5.566751504204603e-09,0.0009974517161026,-0.0136363850906491,0.0,0.0,0.0,-0.0075724935159087,60.0,8.230238914489746,-0.0,-6.783409389754524e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
