time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.354591747978702e-05,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.85083752311766e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,7.27579536032863e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.85083606792614e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004672810900956,286.4455871582031,294.1499938964844,293.6089172363281,291.95037841796875,293.20965576171875,293.44744873046875,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967220248654,5.480774056820792e-09,0.0009967165533453,-0.0134111456573009,0.0,0.0,0.0,-0.0075298706069588,60.0,8.262901306152344,-0.0,-6.77341205346238e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.354591747978702e-05,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.85083752311766e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,7.27579536032863e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.85083606792614e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004672810900956,286.4455871582031,294.1499938964844,293.6089172363281,291.95037841796875,293.20965576171875,293.44744873046875,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967220248654,5.480774056820792e-09,0.0009967165533453,-0.0134111456573009,0.0,0.0,0.0,-0.0075298706069588,60.0,8.262901306152344,-0.0,-6.77341205346238e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.35173811740242e-05,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.847832552623004e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,7.273575465660542e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.84783109743148e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.000467138539534,286.45166015625,294.1499938964844,293.6562805175781,291.98004150390625,293.217529296875,293.4851989746094,287.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445219386501776e-09,0.0009964124765247,-0.0133179994300007,0.0,0.0,0.0,-0.0075122448615729,60.0,8.299732208251953,-0.0,-6.769279536911199e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.35173811740242e-05,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.847832552623004e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,7.273575465660542e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.84783109743148e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.000467138539534,286.45166015625,294.1499938964844,293.6562805175781,291.98004150390625,293.217529296875,293.4851989746094,287.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445219386501776e-09,0.0009964124765247,-0.0133179994300007,0.0,0.0,0.0,-0.0075122448615729,60.0,8.299732208251953,-0.0,-6.769279536911199e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.353561472380534e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.849752677837388e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,7.274993549799547e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,9.849751222645864e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0004672296345233,286.4547119140625,294.1499938964844,293.6802673339844,291.9950561523437,293.2218322753906,293.5053100585937,287.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966127108782,5.467936770031656e-09,0.0009966072393581,-0.0133775137364864,0.0,0.0,0.0,-0.0075235096737742,60.0,8.32090950012207,-0.0,-6.771919913717285e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.354420762974768e-05,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.85065707936883e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,7.275661482708529e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.850655624177308e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0004672725335694,286.457763671875,294.1499938964844,293.70440673828125,292.0101623535156,293.2261047363281,293.5249328613281,287.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967045625671,5.4786397640782525e-09,0.000996699091047,-0.0134055530652403,0.0,0.0,0.0,-0.0075288163498044,60.0,8.341447830200195,-0.0,-6.7731640740476e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,9.367325401399285e-05,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.86424638540484e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,7.285698666237295e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.864244930213316e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004679171543102,286.4638671875,294.1499938964844,293.75299072265625,292.0406188964844,293.2355041503906,293.5682678222656,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980786126106,5.639412936631061e-09,0.0009980730246752,-0.0138267390429973,0.0,0.0,0.0,-0.0076085147447884,60.0,8.390629768371582,-0.0,-6.791864137767335e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,9.367325401399285e-05,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.86424638540484e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,7.285698666237295e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.864244930213316e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004679171543102,286.4638671875,294.1499938964844,293.75299072265625,292.0406188964844,293.2355041503906,293.5682678222656,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980786126106,5.639412936631061e-09,0.0009980730246752,-0.0138267390429973,0.0,0.0,0.0,-0.0076085147447884,60.0,8.390629768371582,-0.0,-6.791864137767335e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.387927275383844e-05,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.885941108223052e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,7.301722507691011e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,9.885939653031528e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0004689462657552,286.4695129394531,294.1499938964844,293.7979431152344,292.0687866210937,293.24481201171875,293.6105651855469,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002729250118,5.8960876181402e-09,0.0010002671042457,-0.0144991474226117,0.0,0.0,0.0,-0.0077357552945613,60.0,8.44286060333252,-0.0,-6.821771592058212e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,9.390493505634367e-05,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,9.88864412647672e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,7.303718302864581e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.888642671285196e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0004690744681283,286.4700012207031,294.1499938964844,293.8018493652344,292.0712585449219,293.2456970214844,293.61456298828125,287.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005463846027,5.9280620412494045e-09,0.0010005404474213,-0.01458290964365,0.0,0.0,0.0,-0.0077516064047813,60.0,8.448088645935059,-0.0,-6.825501941420954e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,9.420709102414548e-05,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.920461889123544e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.327219645958394e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.920461161527784e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0004705837927758,286.47613525390625,294.1499938964844,293.8507080078125,292.1019287109375,293.2563781738281,293.6633605957031,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037661995738,6.304512023547204e-09,0.0010037599131464,-0.0155690517276525,0.0,0.0,0.0,-0.0079382304102182,60.0,8.511171340942383,-0.0,-6.869497326533748e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,9.420709102414548e-05,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.920461889123544e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.327219645958394e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.920461161527784e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0004705837927758,286.47613525390625,294.1499938964844,293.8507080078125,292.1019287109375,293.2563781738281,293.6633605957031,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037661995738,6.304512023547204e-09,0.0010037599131464,-0.0155690517276525,0.0,0.0,0.0,-0.0079382304102182,60.0,8.511171340942383,-0.0,-6.869497326533748e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.464798495173454e-05,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,9.96689050225541e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,7.36151123419404e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.966889047063888e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.000472786166938,286.4823303222656,294.1499938964844,293.8992919921875,292.13250732421875,293.2679748535156,293.7166748046875,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084625100716,6.853815293084153e-09,0.0010084556415677,-0.0170079190284013,0.0,0.0,0.0,-0.0082105370238423,60.0,8.585336685180664,-0.0,-6.933946394838132e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.464798495173454e-05,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,9.96689050225541e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,7.36151123419404e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.966889047063888e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.000472786166938,286.4823303222656,294.1499938964844,293.8992919921875,292.13250732421875,293.2679748535156,293.7166748046875,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084625100716,6.853815293084153e-09,0.0010084556415677,-0.0170079190284013,0.0,0.0,0.0,-0.0082105370238423,60.0,8.585336685180664,-0.0,-6.933946394838132e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.488307841820642e-05,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.991646948037668e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,7.379796443274245e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.991646220441908e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004739605064969,286.48541259765625,294.1499938964844,293.9234313964844,292.147705078125,293.27398681640625,293.7440490722656,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109690483659,7.14672188095733e-09,0.0010109619470313,-0.0177751258015632,0.0,0.0,0.0,-0.0083557525649666,60.0,8.62447452545166,-0.0,-6.968436139231926e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,9.515694546280427e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0001002048593363,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,7.401096809189767e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0001002048520604,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0004753285029437,286.488525390625,294.1499938964844,293.9474182128906,292.162841796875,293.28009033203125,293.7721862792969,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138867655768,7.487925834936961e-09,0.0010138793149963,-0.0186688005924224,0.0,0.0,0.0,-0.0085249003022909,60.0,8.665504455566406,-0.0,-7.008720359635845e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,9.57899828790687e-05,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001008714825729,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,7.450333214364946e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.000100871468021,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,0.0004784906632266,286.4947814941406,294.1499938964844,293.99481201171875,292.1927490234375,293.2929992675781,293.8309631347656,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206293081864,8.276622942560152e-09,0.0010206210426986,-0.0207343716174364,0.0,0.0,0.0,-0.0089158797636628,60.0,8.75574016571045,-0.0,-7.102281784909793e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,9.57899828790687e-05,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001008714825729,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,7.450333214364946e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.000100871468021,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,0.0004784906632266,286.4947814941406,294.1499938964844,293.99481201171875,292.1927490234375,293.2929992675781,293.8309631347656,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206293081864,8.276622942560152e-09,0.0010206210426986,-0.0207343716174364,0.0,0.0,0.0,-0.0089158797636628,60.0,8.75574016571045,-0.0,-7.102281784909793e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.65106301009655e-05,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001016303576761,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,7.506383553845808e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0001016303431242,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004820904578082,286.5010986328125,294.1499938964844,294.04119873046875,292.22216796875,293.3065795898437,293.89117431640625,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283073643222,9.174489612462366e-09,0.0010282981675118,-0.023085530847311,0.0,0.0,0.0,-0.0093609886243939,60.0,8.853816032409668,-0.0,-7.209547447928345e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.65106301009655e-05,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001016303576761,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,7.506383553845808e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0001016303431242,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0004820904578082,286.5010986328125,294.1499938964844,294.04119873046875,292.22216796875,293.3065795898437,293.89117431640625,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283073643222,9.174489612462366e-09,0.0010282981675118,-0.023085530847311,0.0,0.0,0.0,-0.0093609886243939,60.0,8.853816032409668,-0.0,-7.209547447928345e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.734894410939889e-05,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0001025131423375,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.57158559281379e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0001025131350615,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0004862780042458,286.50750732421875,294.1499938964844,294.0863952636719,292.2509155273437,293.32159423828125,293.9501037597656,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372406104579,1.0218965229569221e-08,0.0010372303659096,-0.0258201211690902,0.0,0.0,0.0,-0.009878784418106,60.0,8.963456153869629,-0.0,-7.335339091696369e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.734894410939889e-05,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0001025131423375,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.57158559281379e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0001025131350615,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0004862780042458,286.50750732421875,294.1499938964844,294.0863952636719,292.2509155273437,293.32159423828125,293.9501037597656,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372406104579,1.0218965229569221e-08,0.0010372303659096,-0.0258201211690902,0.0,0.0,0.0,-0.009878784418106,60.0,8.963456153869629,-0.0,-7.335339091696369e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.818437683861704e-05,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0001033928929246,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,7.636563532287255e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0001033928783726,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0004904511733911,286.51397705078125,294.1499938964844,294.1300964355469,292.2788391113281,293.33697509765625,294.0078125,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461437050253,1.1259857934931006e-08,0.001046132412739,-0.0285447668284177,0.0,0.0,0.0,-0.0103948069736361,60.0,9.074234008789062,-0.0,-7.46178017152488e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.818437683861704e-05,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0001033928929246,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,7.636563532287255e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0001033928783726,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0004904511733911,286.51397705078125,294.1499938964844,294.1300964355469,292.2788391113281,293.33697509765625,294.0078125,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461437050253,1.1259857934931006e-08,0.001046132412739,-0.0285447668284177,0.0,0.0,0.0,-0.0103948069736361,60.0,9.074234008789062,-0.0,-7.46178017152488e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.861859143711628e-05,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0001038501432049,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,7.670335617149249e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001038501286529,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0004926201654598,286.5172119140625,294.1499938964844,294.1513366699219,292.2924499511719,293.3446350097656,294.0375366210937,287.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507691185921,1.1800861621225069e-08,0.0010507572442293,-0.0299606565386056,0.0,0.0,0.0,-0.0106629990041255,60.0,9.129725456237791,-0.0,-7.527924594796789e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.907790808938444e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0001043338270392,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,7.70606056903489e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0001043338124873,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.00049491453683,286.5204467773437,294.1499938964844,294.1720886230469,292.3058166503906,293.3525085449219,294.06524658203125,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556615889072,1.2373148727817808e-08,0.0010556492488831,-0.0314582288265228,0.0,0.0,0.0,-0.0109466984868049,60.0,9.187277793884276,-0.0,-7.59821077167544e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.997288725571708e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001052762891049,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.775670383125544e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.000105276274553,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0004993851762264,286.5270080566406,294.1499938964844,294.212158203125,292.33172607421875,293.36871337890625,294.11993408203125,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651967022567,1.3488258510108151e-08,0.0010651831980794,-0.0343756601214408,0.0,0.0,0.0,-0.0114994999021291,60.0,9.302362442016602,-0.0,-7.736100826605252e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.997288725571708e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001052762891049,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.775670383125544e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.000105276274553,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0004993851762264,286.5270080566406,294.1499938964844,294.212158203125,292.33172607421875,293.36871337890625,294.11993408203125,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651967022567,1.3488258510108151e-08,0.0010651831980794,-0.0343756601214408,0.0,0.0,0.0,-0.0114994999021291,60.0,9.302362442016602,-0.0,-7.736100826605252e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.050000000745058,0.0001008729741442,299.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.050000000745058,0.0001062241208273,298.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.050000000745058,7.845676736906171e-05,298.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.050000000745058,0.0001062241062754,298.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.050000000745058,0.0005038812523707,286.5335998535156,284.95001220703125,294.25,292.3564147949219,293.38531494140625,294.17059326171875,287.2909545898437,1.0,0.1000000014901161,7.73813901844278e-10,7.73813901844278e-10,1.0,1.0,-0.0010747907217592,1.4609740972559848e-08,0.0010747760534286,-0.0373088903725147,0.0,0.0,0.0,-0.0120554836466908,60.0,9.417986869812012,-0.0,-7.876028718101227e-08,1.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.050000000745058,0.0001008729741442,299.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.050000000745058,0.0001062241208273,298.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.050000000745058,7.845676736906171e-05,298.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.050000000745058,0.0001062241062754,298.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.050000000745058,0.0005038812523707,286.5335998535156,284.95001220703125,294.25,292.3564147949219,293.38531494140625,294.17059326171875,287.2909545898437,1.0,0.1000000014901161,7.73813901844278e-10,7.73813901844278e-10,1.0,1.0,-0.0010747907217592,1.4609740972559848e-08,0.0010747760534286,-0.0373088903725147,0.0,0.0,0.0,-0.0120554836466908,60.0,9.417986869812012,-0.0,-7.876028718101227e-08,1.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.635722815990448,0.050000000745058,0.0408234260976314,299.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.635722815990448,0.050000000745058,0.0429890342056751,298.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.635722815990448,0.050000000745058,0.0317515544593334,298.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.635722815990448,0.050000000745058,0.0429890304803848,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.635722815990448,0.050000000745058,0.2039214521646499,287.1227111816406,284.95001220703125,294.2683410644531,292.3685302734375,296.984130859375,297.73260498046875,287.49774169921875,1.0,0.1097091138362884,0.0830876380205154,0.0830876380205154,1.0,1.0,-0.4357024431228637,0.0004817363223992,0.435220718383789,-0.1202485635876655,0.0,0.0,0.0,10.167941093444824,60.0,1241.643310546875,0.0,12.271478652954102,1.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898376464844,0.6329948902130127,0.050000000745058,0.0452468246221542,299.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.6329948902130127,0.050000000745058,0.0476470850408077,298.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.6329948902130127,0.050000000745058,0.0351919755339622,298.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.6329948902130127,0.050000000745058,0.0476470850408077,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.6329948902130127,0.050000000745058,0.2260172665119171,288.1033020019531,284.95001220703125,294.2866516113281,292.3808288574219,297.5140075683594,298.6639709472656,288.79766845703125,1.0,0.1210799366235733,0.1661752760410308,0.1661752760410308,1.0,1.0,-0.482108473777771,0.016815984621644,0.4652924835681915,-0.1117116287350654,0.0,0.0,0.0,12.501160621643066,60.0,2533.441650390625,0.0,16.681116104125977,1.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0456749349832534,299.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0480979047715663,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0355249494314193,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0480979047715663,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.2281557619571685,287.0885925292969,284.95001220703125,294.3233337402344,292.4059143066406,297.4691162109375,298.61053466796875,286.1766357421875,1.0,0.1405781805515289,0.3323505520820617,0.3323505520820617,1.0,1.0,-0.486676275730133,0.0624873042106628,0.4241890013217926,-0.0663838982582092,1.0,1.0,0.0,20.03148651123047,60.0,12132.8046875,0.0,23.18000221252441,1.0,282.1630249023437,285.75262451171875,297.4797058105469,298.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,2096.480224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245388805866241,1.0,0.0,0.0,0.9644107818603516,0.9644125699996948,6.309024769279858e-08,4.264503002166748,4.264492988586426,9.798053724807689e-06,0.0,0.0,-0.0,4392.38134765625,0.0,27.562519073486328,1895.2432861328125,0.0,321.2146911621094,0.2487609684467315,1.0,0.0,3.0,1.0,0.0
18079440,298.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0456749349832534,299.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0480979047715663,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0355249494314193,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.0480979047715663,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.5719887614250183,0.050000000745058,0.2281557619571685,287.0885925292969,284.95001220703125,294.3233337402344,292.4059143066406,297.4691162109375,298.61053466796875,286.1766357421875,1.0,0.1405781805515289,0.3323505520820617,0.3323505520820617,1.0,1.0,-0.486676275730133,0.0624873042106628,0.4241890013217926,-0.0663838982582092,1.0,1.0,0.0,20.03148651123047,60.0,12132.8046875,0.0,23.18000221252441,1.0,282.1630249023437,285.75262451171875,297.4797058105469,298.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,2096.480224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245388805866241,1.0,0.0,0.0,0.9644107818603516,0.9644125699996948,6.309024769279858e-08,4.264503002166748,4.264492988586426,9.798053724807689e-06,0.0,0.0,-0.0,4392.38134765625,0.0,27.562519073486328,1895.2432861328125,0.0,321.2146911621094,0.2487609684467315,1.0,0.0,3.0,1.0,0.0
18079500,298.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.5500531792640686,0.050000000745058,0.045812152326107,299.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.5500531792640686,0.050000000745058,0.0482424013316631,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.5500531792640686,0.050000000745058,0.03563167527318,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.5500531792640686,0.050000000745058,0.0482424013316631,298.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.5500531792640686,0.050000000745058,0.2288411855697631,285.6779479980469,284.95001220703125,294.3416748046875,292.418701171875,297.4396057128906,298.56036376953125,285.26031494140625,1.0,0.1489734798669815,0.415438175201416,0.415438175201416,1.0,1.0,-0.4881385862827301,0.1008987054228782,0.3872398734092712,-0.0280608870089054,1.0,1.0,0.0,23.707149505615234,60.0,11145.75,0.0,26.32864570617676,1.0,282.5821533203125,284.847412109375,296.6650085449219,297.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,3461.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078378915786743,1.0,0.0,0.0,1.2391756772994995,1.2391782999038696,1.0250867887862117e-07,4.265884399414063,4.265874862670898,9.786267582967412e-06,0.0,0.0,-0.0,3548.437255859375,0.0,58.24765396118164,1895.431640625,0.0,531.5587768554688,0.3128509223461151,1.0,0.0,3.0,1.0,0.0
18079560,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.5331330895423889,0.050000000745058,0.0459432862699031,299.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.5331330895423889,0.050000000745058,0.0483804941177368,298.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.5331330895423889,0.050000000745058,0.0357336662709713,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.5331330895423889,0.050000000745058,0.0483804941177368,298.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.5331330895423889,0.050000000745058,0.2294962257146835,285.0916442871094,284.95001220703125,294.3599853515625,292.431640625,297.26025390625,298.51177978515625,284.9566345214844,1.0,0.1565305590629577,0.5323505401611328,0.5323505401611328,0.800000011920929,1.0,-0.4895358979701996,0.1588116884231567,0.3307242095470428,0.0296942275017499,0.872841477394104,0.872841477394104,0.0,27.225645065307617,60.0,10560.2763671875,0.0,29.356761932373047,1.0,282.8619079589844,284.5845642089844,295.9559020996094,297.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,5502.5634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219746828079224,1.0,0.0,0.0,1.4647018909454346,1.4647057056427002,1.431518370509366e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3445.993408203125,0.0,98.18878173828124,1895.43701171875,0.0,579.1390991210938,0.3717270791530609,1.0,0.0,3.0,1.0,0.0
18079620,298.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0461805537343025,299.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0486303456127643,298.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0359182097017765,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0486303456127643,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.2306814193725586,284.866943359375,284.95001220703125,294.39666748046875,292.4579467773437,295.84967041015625,298.4325866699219,284.8554992675781,1.0,0.1693668812513351,0.7661752700805664,0.7661752700805664,0.4000000059604645,1.0,-0.4920620322227478,0.3465874195098877,0.1454746127128601,0.2167429476976394,0.7120411992073059,0.7120411992073059,0.0,33.602821350097656,60.0,10359.78515625,0.0,34.92427062988281,1.0,283.0913391113281,284.5657958984375,295.252197265625,296.12615966796875,293.1499938964844,293.1499938964844,283.1499938964844,14170.3447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662549495697021,1.0,0.0,0.0,1.6611253023147583,1.661131501197815,1.841188463913568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.052978515625,0.0,167.37823486328125,1895.4371337890625,0.0,413.5069580078125,0.4297598898410797,1.0,0.0,3.0,1.0,0.0
