time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0461805537343025,299.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0486303456127643,298.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0359182097017765,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.0486303456127643,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5102413892745972,0.050000000745058,0.2306814193725586,284.866943359375,284.95001220703125,294.39666748046875,292.4579467773437,295.84967041015625,298.4325866699219,284.8554992675781,1.0,0.1693668812513351,0.7661752700805664,0.7661752700805664,0.4000000059604645,1.0,-0.4920620322227478,0.3465874195098877,0.1454746127128601,0.2167429476976394,0.7120411992073059,0.7120411992073059,0.0,33.602821350097656,60.0,10359.78515625,0.0,34.92427062988281,1.0,283.0913391113281,284.5657958984375,295.252197265625,296.12615966796875,293.1499938964844,293.1499938964844,283.1499938964844,14170.3447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662549495697021,1.0,0.0,0.0,1.6611253023147583,1.661131501197815,1.841188463913568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.052978515625,0.0,167.37823486328125,1895.4371337890625,0.0,413.5069580078125,0.4297598898410797,1.0,0.0,3.0,1.0,0.0
18079740,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0463827066123485,298.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0488432236015796,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0360754393041133,298.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0488432236015796,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.231691226363182,284.8397827148437,284.95001220703125,294.4333190917969,292.4847412109375,294.4535217285156,298.3768005371094,284.8488464355469,1.0,0.1795415729284286,1.0,1.0,0.0,1.0,-0.4942192733287811,0.494217574596405,1.6994177940432564e-06,0.36369389295578,0.6258090734481812,0.6258090734481812,0.0,39.03616714477539,60.0,10429.3955078125,-0.0,39.7248420715332,1.0,283.1385192871094,284.7112731933594,295.1683959960937,295.9508056640625,293.1499938964844,293.1499938964844,283.1499938964844,20427.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968819677829742,1.0,0.0,0.0,1.5566554069519043,1.5566622018814087,1.616882201460612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.30712890625,0.0,163.21734619140625,1895.4371337890625,0.0,270.2372741699219,0.4230204820632934,1.0,0.0,3.0,1.0,0.0
18079800,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0463827066123485,298.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0488432236015796,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0360754393041133,298.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.0488432236015796,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4960924983024597,0.050000000745058,0.231691226363182,284.8397827148437,284.95001220703125,294.4333190917969,292.4847412109375,294.4535217285156,298.3768005371094,284.8488464355469,1.0,0.1795415729284286,1.0,1.0,0.0,1.0,-0.4942192733287811,0.494217574596405,1.6994177940432564e-06,0.36369389295578,0.6258090734481812,0.6258090734481812,0.0,39.03616714477539,60.0,10429.3955078125,-0.0,39.7248420715332,1.0,283.1385192871094,284.7112731933594,295.1683959960937,295.9508056640625,293.1499938964844,293.1499938964844,283.1499938964844,20427.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968819677829742,1.0,0.0,0.0,1.5566554069519043,1.5566622018814087,1.616882201460612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.30712890625,0.0,163.21734619140625,1895.4371337890625,0.0,270.2372741699219,0.4230204820632934,1.0,0.0,3.0,1.0,0.0
18079860,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0465517416596412,298.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0490212254226207,298.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0362069122493267,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0490212254226207,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.2325355857610702,284.9316711425781,284.95001220703125,294.4700012207031,292.51202392578125,294.4657897949219,298.3382263183594,284.9526672363281,1.0,0.1875257343053817,1.0,1.0,0.0,1.0,-0.4960196912288666,0.4960193336009979,3.5945811305282405e-07,0.3655094802379608,0.6402772068977356,0.6402772068977356,0.0,43.56131362915039,48.0,10568.3994140625,-0.0,43.737548828125,1.0,283.1474914550781,284.84332275390625,295.3172607421875,296.0750427246094,293.1499938964844,293.1499938964844,283.1499938964844,18803.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558580279350281,1.0,0.0,0.0,1.4889204502105713,1.488926649093628,1.479232309975487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.0712890625,0.0,143.17539978027344,1895.4371337890625,0.0,203.44859313964844,0.4094237983226776,1.0,0.0,3.0,1.0,0.0
18079920,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0465517416596412,298.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0490212254226207,298.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0362069122493267,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.0490212254226207,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.4863297641277313,0.050000000745058,0.2325355857610702,284.9316711425781,284.95001220703125,294.4700012207031,292.51202392578125,294.4657897949219,298.3382263183594,284.9526672363281,1.0,0.1875257343053817,1.0,1.0,0.0,1.0,-0.4960196912288666,0.4960193336009979,3.5945811305282405e-07,0.3655094802379608,0.6402772068977356,0.6402772068977356,0.0,43.56131362915039,48.0,10568.3994140625,-0.0,43.737548828125,1.0,283.1474914550781,284.84332275390625,295.3172607421875,296.0750427246094,293.1499938964844,293.1499938964844,283.1499938964844,18803.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558580279350281,1.0,0.0,0.0,1.4889204502105713,1.488926649093628,1.479232309975487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.0712890625,0.0,143.17539978027344,1895.4371337890625,0.0,203.44859313964844,0.4094237983226776,1.0,0.0,3.0,1.0,0.0
18079980,298.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.4839816689491272,0.050000000745058,0.0465949028730392,298.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.4839816689491272,0.050000000745058,0.0490666776895523,298.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.4839816689491272,0.050000000745058,0.0362404808402061,298.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.4839816689491272,0.050000000745058,0.0490666776895523,298.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.4839816689491272,0.050000000745058,0.232751190662384,284.9568176269531,284.95001220703125,294.4970092773437,292.53240966796875,294.4928894042969,298.31817626953125,284.9527587890625,1.0,0.1891131848096847,1.0,1.0,0.0,1.0,-0.4964798986911773,0.4964795410633087,3.600364095746045e-07,0.3662580251693725,0.6572351455688477,0.6572351455688477,0.0,44.71968078613281,48.0,10683.9638671875,-0.0,44.769187927246094,1.0,283.149169921875,284.8179016113281,295.47039794921875,296.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17386.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350511372089386,1.0,0.0,0.0,1.5346747636795044,1.534680962562561,1.571542327383213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.619140625,0.0,148.63612365722656,1895.4371337890625,0.0,195.1568145751953,0.4142899215221405,1.0,0.0,3.0,1.0,0.0
18080040,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4840924441814422,0.050000000745058,0.046592853963375,298.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4840924441814422,0.050000000745058,0.0490645207464695,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4840924441814422,0.050000000745058,0.0362388864159584,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4840924441814422,0.050000000745058,0.0490645207464695,298.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4840924441814422,0.050000000745058,0.2327409535646438,284.9522705078125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3123474121094,284.9474792480469,1.0,0.1889342665672302,1.0,1.0,0.0,1.0,-0.4964581429958343,0.4964577853679657,3.600823959004629e-07,0.3663837611675262,0.6549131870269775,0.6549131870269775,0.0,44.66632843017578,36.0,10681.236328125,-0.0,44.7215576171875,1.0,283.1494445800781,284.81207275390625,295.5160522460937,296.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,17533.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523484170436859,1.0,0.0,0.0,1.5372284650802612,1.537234663963318,1.5767767536090105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.4228515625,0.0,149.65933227539062,1895.4371337890625,0.0,198.000717163086,0.4150463044643402,1.0,0.0,3.0,1.0,0.0
18080100,298.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4877262711524963,0.050000000745058,0.0465263724327087,298.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5560817718505859,0.1915894448757171,0.0687225311994552,298.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4877262711524963,0.050000000745058,0.0361871793866157,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4877262711524963,0.050000000745058,0.0489945113658905,297.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4877262711524963,0.050000000745058,0.2324088662862777,284.9455871582031,284.95001220703125,294.5249938964844,292.5537109375,294.5209045410156,298.30279541015625,284.9474792480469,1.0,0.1879613995552063,1.0,1.0,0.0,1.0,-0.5193633437156677,0.5193629860877991,3.801906132139266e-07,0.3841028213500976,0.6498452425003052,0.6498452425003052,0.0,43.07342147827149,36.0,10855.046875,-0.0,46.07227325439453,1.0,283.1497497558594,284.81671142578125,295.581787109375,296.37481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17930.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581778407096863,1.0,0.0,0.0,1.5318012237548828,1.531807541847229,1.5656628704618925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.35986328125,0.0,149.7163848876953,1895.4371337890625,0.0,207.0621795654297,0.4149475693702698,1.0,0.0,3.0,1.0,0.0
18080160,298.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.504246711730957,0.050000000745058,0.0462593547999858,298.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7959302663803101,0.1911176294088363,0.1755205392837524,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.504246711730957,0.050000000745058,0.0359794981777668,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.504246711730957,0.050000000745058,0.0487133264541626,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.504246711730957,0.050000000745058,0.2310750484466552,285.0743713378906,284.95001220703125,294.5433349609375,292.5677490234375,294.54010009765625,298.2970275878906,285.17828369140625,1.0,0.1879049241542816,1.0,1.0,0.0,1.0,-0.6450676321983337,0.6450671553611755,5.007864842809795e-07,0.4855604767799377,0.7467980980873108,0.7467980980873108,0.0,37.0528564453125,25.0,13049.6181640625,-0.0,55.994667053222656,1.0,283.1498718261719,285.0561218261719,295.6488647460937,296.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,14986.3271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685053586959839,1.0,0.0,0.0,1.6101059913635254,1.6101120710372925,1.729825669372076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.759765625,0.0,157.94662475585938,1895.4371337890625,0.0,223.3133544921875,0.4261687099933624,1.0,0.0,3.0,1.0,0.0
18080220,298.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.0461567156016826,298.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8147987723350525,0.1895307898521423,0.1801115125417709,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.035899668931961,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.0486052446067333,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.2305623590946197,285.1759033203125,284.95001220703125,294.5799865722656,292.5960998535156,294.57684326171875,298.2869873046875,285.13555908203125,1.0,0.1833029091358184,1.0,1.0,0.0,1.0,-0.6496320962905884,0.6496315598487854,5.060970806880505e-07,0.4904989004135132,0.9797343611717224,0.9797343611717224,0.0,34.37531661987305,25.0,14068.4951171875,-0.0,53.64952087402344,1.0,283.1499938964844,284.8343505859375,295.8504943847656,296.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,9591.8994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222464859485626,1.0,0.0,0.0,2.027888774871826,2.027895927429199,2.74398416877375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.533203125,0.0,256.61053466796875,1895.4371337890625,0.0,316.7305908203125,0.5067601799964905,1.0,0.0,3.0,1.0,0.0
18080280,298.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.0461567156016826,298.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8147987723350525,0.1895307898521423,0.1801115125417709,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.035899668931961,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.0486052446067333,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.5121272802352905,0.050000000745058,0.2305623590946197,285.1759033203125,284.95001220703125,294.5799865722656,292.5960998535156,294.57684326171875,298.2869873046875,285.13555908203125,1.0,0.1833029091358184,1.0,1.0,0.0,1.0,-0.6496320962905884,0.6496315598487854,5.060970806880505e-07,0.4904989004135132,0.9797343611717224,0.9797343611717224,0.0,34.37531661987305,25.0,14068.4951171875,-0.0,53.64952087402344,1.0,283.1499938964844,284.8343505859375,295.8504943847656,296.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,9591.8994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222464859485626,1.0,0.0,0.0,2.027888774871826,2.027895927429199,2.74398416877375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.533203125,0.0,256.61053466796875,1895.4371337890625,0.0,316.7305908203125,0.5067601799964905,1.0,0.0,3.0,1.0,0.0
18080340,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.8557600378990173,0.1633573323488235,0.1481650471687317,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.9055081605911256,0.196118488907814,0.1843509227037429,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8466934561729431,0.1576569527387619,0.1115014404058456,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.5756576657295227,0.050000000745058,0.0480750426650047,297.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.5756576657295227,0.050000000745058,0.2280473113059997,285.3235168457031,284.95001220703125,294.6166687011719,292.6246337890625,294.6142883300781,298.1688842773437,285.3605041503906,1.0,0.1849325746297836,1.0,1.0,0.0,1.0,-0.8643994927406311,0.864398717880249,7.465824296559731e-07,0.6541787385940552,1.0,1.0,0.0,22.999845504760746,25.0,17873.3671875,-0.0,70.66126251220703,1.0,283.1499938964844,285.0073547363281,295.8911437988281,297.1229553222656,293.1499938964844,293.1499938964844,283.1499938964844,11908.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748559296131134,1.0,0.0,0.0,2.29905652999878,2.299065589904785,3.5268959663881105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.01171875,0.0,371.951416015625,1895.4371337890625,0.0,435.5079040527344,0.5721330642700195,1.0,0.0,3.0,1.0,0.0
18080400,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.8557600378990173,0.1633573323488235,0.1481650471687317,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.9055081605911256,0.196118488907814,0.1843509227037429,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8466934561729431,0.1576569527387619,0.1115014404058456,298.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.5756576657295227,0.050000000745058,0.0480750426650047,297.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.5756576657295227,0.050000000745058,0.2280473113059997,285.3235168457031,284.95001220703125,294.6166687011719,292.6246337890625,294.6142883300781,298.1688842773437,285.3605041503906,1.0,0.1849325746297836,1.0,1.0,0.0,1.0,-0.8643994927406311,0.864398717880249,7.465824296559731e-07,0.6541787385940552,1.0,1.0,0.0,22.999845504760746,25.0,17873.3671875,-0.0,70.66126251220703,1.0,283.1499938964844,285.0073547363281,295.8911437988281,297.1229553222656,293.1499938964844,293.1499938964844,283.1499938964844,11908.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748559296131134,1.0,0.0,0.0,2.29905652999878,2.299065589904785,3.5268959663881105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.01171875,0.0,371.951416015625,1895.4371337890625,0.0,435.5079040527344,0.5721330642700195,1.0,0.0,3.0,1.0,0.0
18080460,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.905282974243164,0.1601218432188034,0.1441308557987213,298.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.9856080412864684,0.2061594426631927,0.19280506670475,298.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.9004766941070557,0.1581148505210876,0.1103923618793487,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8856028914451599,0.1490406692028045,0.1423809081315994,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.61774742603302,0.050000000745058,0.2270590364933014,285.48101806640625,284.95001220703125,294.6533203125,292.65338134765625,294.6512145996094,298.0177307128906,285.4730834960937,1.0,0.1887525618076324,1.0,1.0,0.0,1.0,-0.9602565169334412,0.9602556228637696,8.729256819606235e-07,0.728376567363739,1.0,1.0,0.0,18.78589630126953,25.0,19931.623046875,-0.0,82.88532257080078,1.0,283.1499938964844,285.0455017089844,295.9195251464844,297.3255615234375,293.1499938964844,293.1499938964844,283.1499938964844,14334.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293645262718201,1.0,0.0,0.0,2.5218653678894043,2.521876335144043,4.243626392508304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1787109375,0.0,490.9439086914063,1895.4371337890625,0.0,605.7140502929688,0.6262550354003906,1.0,0.0,3.0,1.0,0.0
18080520,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.905282974243164,0.1601218432188034,0.1441308557987213,298.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.9856080412864684,0.2061594426631927,0.19280506670475,298.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.9004766941070557,0.1581148505210876,0.1103923618793487,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8856028914451599,0.1490406692028045,0.1423809081315994,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.61774742603302,0.050000000745058,0.2270590364933014,285.48101806640625,284.95001220703125,294.6533203125,292.65338134765625,294.6512145996094,298.0177307128906,285.4730834960937,1.0,0.1887525618076324,1.0,1.0,0.0,1.0,-0.9602565169334412,0.9602556228637696,8.729256819606235e-07,0.728376567363739,1.0,1.0,0.0,18.78589630126953,25.0,19931.623046875,-0.0,82.88532257080078,1.0,283.1499938964844,285.0455017089844,295.9195251464844,297.3255615234375,293.1499938964844,293.1499938964844,283.1499938964844,14334.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293645262718201,1.0,0.0,0.0,2.5218653678894043,2.521876335144043,4.243626392508304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1787109375,0.0,490.9439086914063,1895.4371337890625,0.0,605.7140502929688,0.6262550354003906,1.0,0.0,3.0,1.0,0.0
18080580,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.9066956639289856,0.1630696803331375,0.1459653526544571,298.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.993224024772644,0.2137210667133331,0.2000672817230224,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.9030885696411132,0.1612237989902496,0.1122521981596946,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.877639651298523,0.1465090066194534,0.1398098766803741,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.6160979270935059,0.1326686739921569,0.2270935177803039,285.4428100585937,284.95001220703125,294.6803283691406,292.6745910644531,294.67822265625,297.90869140625,285.4320373535156,1.0,0.1909900307655334,1.0,1.0,0.0,1.0,-0.9733880758285522,0.9733871817588806,8.896728331819759e-07,0.7362594604492188,1.0,1.0,0.0,19.08829498291016,25.0,20320.953125,-0.0,85.68262481689453,1.0,283.1499938964844,284.98114013671875,295.8736572265625,297.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,16013.0380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572679042816162,1.0,0.0,0.0,2.665390491485596,2.66540265083313,4.740400640912412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9716796875,0.0,579.6273803710938,1895.4371337890625,0.0,717.5661010742188,0.6582581996917725,1.0,0.0,3.0,1.0,0.0
18080640,297.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9084561467170716,0.1659697294235229,0.1125081926584243,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.9084561467170716,0.2195834517478943,0.1184765622019767,297.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.908673882484436,0.1632031798362732,0.0875637456774711,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.9646689891815186,0.1465315818786621,0.1390716880559921,297.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8428711295127869,0.1328500807285308,0.4496501982212066,285.4396667480469,284.95001220703125,294.69000244140625,292.6822204589844,294.6880187988281,297.8729553222656,285.4615783691406,1.0,0.193017303943634,1.0,1.0,0.0,1.0,-1.038278102874756,1.03827702999115,9.82875235422398e-07,0.7855096459388733,1.0,1.0,0.0,15.181097030639648,45.0,21275.38671875,-0.0,95.06822967529295,1.0,283.1499938964844,285.0189514160156,295.8510437011719,297.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,16495.8828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638938546180725,1.0,0.0,0.0,2.70527720451355,2.705289840698242,4.8833391019798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.73388671875,0.0,606.0405883789062,1895.4371337890625,0.0,746.9903564453125,0.670836865901947,1.0,0.0,3.0,1.0,0.0
18080700,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.8816683888435364,0.1769411116838455,0.0934571027755737,298.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.8816683888435364,0.2337782233953476,0.0984148308634758,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8816683888435364,0.1718277931213379,0.0726888552308082,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.8816683888435364,0.1501311957836151,0.0984148308634758,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9572109580039978,0.1293792426586151,0.5843750238418579,285.52740478515625,284.95001220703125,294.7083435058594,292.6966552734375,294.7064514160156,297.97100830078125,285.5387878417969,1.0,0.1994131654500961,1.0,1.0,0.0,1.0,-1.089148998260498,1.089147925376892,1.0586983307803166e-06,0.8220585584640503,1.0,1.0,0.0,14.575294494628906,45.0,22335.65234375,-0.0,105.10926818847656,1.0,283.1499938964844,285.0585632324219,295.8337097167969,297.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,17590.22265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757592916488647,1.0,0.0,0.0,2.7935705184936523,2.793583869934082,5.207300546317128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.58984375,0.0,667.33740234375,1895.4371337890625,0.0,802.6292724609375,0.6895437240600586,1.0,0.0,3.0,1.0,0.0
18080760,298.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.8867749571800232,0.1848899275064468,0.0968619287014007,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.8867749571800232,0.2454929649829864,0.1020002737641334,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8867749571800232,0.1780189871788025,0.0753370597958564,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.8867749571800232,0.1537934094667434,0.102000281214714,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.9456638693809508,0.1265532076358795,0.5760737657546997,285.572509765625,284.95001220703125,294.7266540527344,292.7110900878906,294.724853515625,297.9843139648437,285.5863952636719,1.0,0.2078618109226226,1.0,1.0,0.0,1.0,-1.1431344747543335,1.1431334018707275,1.1449260455265176e-06,0.8629425764083862,1.0,1.0,0.0,15.470195770263672,65.0,23281.849609375,-0.0,115.2462158203125,1.0,283.1499938964844,285.08953857421875,295.83221435546875,297.4172058105469,293.1499938964844,293.1499938964844,283.1499938964844,18411.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869139432907104,1.0,0.0,0.0,2.858067274093628,2.858081340789795,5.45052387224132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.86181640625,0.0,714.6344604492188,1895.4371337890625,0.0,858.5367431640625,0.7080127000808716,1.0,0.0,3.0,1.0,0.0
18080820,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9230509996414183,0.1926121562719345,0.1233683302998542,298.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9230509996414183,0.262224406003952,0.129912793636322,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9230509996414183,0.1839822083711624,0.0959531441330909,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9688454270362854,0.1559452414512634,0.1481376886367797,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8911285996437073,0.1237053275108337,0.5590471625328064,285.70294189453125,284.95001220703125,294.7633361816406,292.739990234375,294.76171875,297.9360046386719,285.7194519042969,1.0,0.2305073589086532,1.0,1.0,0.0,1.0,-1.2665736675262451,1.2665722370147705,1.360695364382991e-06,0.9580050706863404,1.0,1.0,0.0,18.87330818176269,85.0,25482.662109375,-0.0,156.69403076171875,1.0,283.1499938964844,285.1780090332031,295.8569030761719,297.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,20126.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098400950431824,1.0,0.0,0.0,2.988203287124634,2.9882187843322754,5.958179940535047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.3251953125,0.0,816.76513671875,1895.4371337890625,0.0,984.9617919921876,0.7397159337997437,1.0,0.0,3.0,1.0,0.0
18080880,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9230509996414183,0.1926121562719345,0.1233683302998542,298.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9230509996414183,0.262224406003952,0.129912793636322,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9230509996414183,0.1839822083711624,0.0959531441330909,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9688454270362854,0.1559452414512634,0.1481376886367797,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8911285996437073,0.1237053275108337,0.5590471625328064,285.70294189453125,284.95001220703125,294.7633361816406,292.739990234375,294.76171875,297.9360046386719,285.7194519042969,1.0,0.2305073589086532,1.0,1.0,0.0,1.0,-1.2665736675262451,1.2665722370147705,1.360695364382991e-06,0.9580050706863404,1.0,1.0,0.0,18.87330818176269,85.0,25482.662109375,-0.0,156.69403076171875,1.0,283.1499938964844,285.1780090332031,295.8569030761719,297.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,20126.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098400950431824,1.0,0.0,0.0,2.988203287124634,2.9882187843322754,5.958179940535047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.3251953125,0.0,816.76513671875,1895.4371337890625,0.0,984.9617919921876,0.7397159337997437,1.0,0.0,3.0,1.0,0.0
18080940,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.986331343650818,0.1915977448225021,0.1734909862279892,298.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.9631297588348388,0.2705684006214142,0.1692240685224533,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.970896542072296,0.1817770451307296,0.1280434131622314,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.9150328040122986,0.1556921303272247,0.1476662158966064,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8459292650222778,0.123285599052906,0.5560100674629211,285.86944580078125,284.95001220703125,294.7970886230469,292.7665100097656,294.7956237792969,297.8387145996094,285.8882141113281,1.0,0.2577725052833557,1.0,1.0,0.0,1.0,-1.4136101007461548,1.413608431816101,1.6538649560970953e-06,1.0741733312606812,1.0,1.0,0.0,23.81504821777344,85.0,27965.763671875,-0.0,217.73648071289065,1.0,283.1499938964844,285.2984313964844,295.90008544921875,297.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,21574.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344863772392273,1.0,0.0,0.0,3.09382438659668,3.0938408374786377,6.38681967757293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.26171875,0.0,906.470947265625,1895.4371337890625,0.0,1137.1083984375,0.7625191807746887,1.0,0.0,3.0,1.0,0.0
18081000,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9749770164489746,0.1911618858575821,0.1732479035854339,298.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9710497260093688,0.2708745896816253,0.180131584405899,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.958099901676178,0.1816312372684478,0.1278664767742157,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.9026565551757812,0.1557818800210952,0.1477348655462265,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.8359128832817078,0.1232706159353256,0.5560625791549683,285.8857421875,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.8288269042969,285.9035339355469,1.0,0.2602716088294983,1.0,1.0,0.0,1.0,-1.4227323532104492,1.4227306842803955,1.6735762073949445e-06,1.0816501379013062,1.0,1.0,0.0,24.75740432739257,105.0,28146.244140625,-0.0,224.0838928222656,1.0,283.1499938964844,285.3092346191406,295.90411376953125,297.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,21668.78125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368169188499451,1.0,0.0,0.0,3.1005678176879883,3.1005842685699463,6.41469171114295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.2880859375,0.0,912.4111328125,1895.4371337890625,0.0,1152.302978515625,0.7671334743499756,1.0,0.0,3.0,1.0,0.0
18081060,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.8396891951560974,0.1911785304546356,0.1723221987485885,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.9457244277000428,0.2672625184059143,0.25492063164711,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.8278009295463562,0.18260458111763,0.1280422061681747,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.7888180613517761,0.1576868444681167,0.1497503966093063,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7291044592857361,0.123087078332901,0.5579429864883423,286.02392578125,284.95001220703125,294.836669921875,292.7974853515625,294.8353271484375,297.7486877441406,286.0282592773437,1.0,0.2924286723136902,1.0,1.0,0.0,1.0,-1.5177000761032104,1.5176981687545776,1.8859191186493265e-06,1.157573699951172,1.0,1.0,0.0,40.70424270629883,93.0,29957.17578125,-0.0,304.1172790527344,1.0,283.1499938964844,285.3878479003906,295.9404296875,297.9264221191406,293.1499938964844,293.1499938964844,283.1499938964844,23082.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660919189453125,1.0,0.0,0.0,3.2001373767852783,3.200155019760132,6.833301426922844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.3818359375,0.0,1003.166259765625,1895.4371337890625,0.0,1354.1265869140625,0.7914661169052124,1.0,0.0,3.0,1.0,0.0
18081120,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.8396891951560974,0.1911785304546356,0.1723221987485885,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.9457244277000428,0.2672625184059143,0.25492063164711,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.8278009295463562,0.18260458111763,0.1280422061681747,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.7888180613517761,0.1576868444681167,0.1497503966093063,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7291044592857361,0.123087078332901,0.5579429864883423,286.02392578125,284.95001220703125,294.836669921875,292.7974853515625,294.8353271484375,297.7486877441406,286.0282592773437,1.0,0.2924286723136902,1.0,1.0,0.0,1.0,-1.5177000761032104,1.5176981687545776,1.8859191186493265e-06,1.157573699951172,1.0,1.0,0.0,40.70424270629883,93.0,29957.17578125,-0.0,304.1172790527344,1.0,283.1499938964844,285.3878479003906,295.9404296875,297.9264221191406,293.1499938964844,293.1499938964844,283.1499938964844,23082.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660919189453125,1.0,0.0,0.0,3.2001373767852783,3.200155019760132,6.833301426922844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.3818359375,0.0,1003.166259765625,1895.4371337890625,0.0,1354.1265869140625,0.7914661169052124,1.0,0.0,3.0,1.0,0.0
18081180,297.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.7903775572776794,0.1938978880643844,0.1747336983680725,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8776592016220093,0.2670124471187591,0.2537195086479187,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.7777367234230042,0.1846541315317154,0.1296434849500656,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7416281700134277,0.1594192087650299,0.1518173962831497,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.6816878914833069,0.1228463053703308,0.5591925382614136,286.01220703125,284.95001220703125,294.8642578125,292.8189392089844,294.8629150390625,297.7127380371094,286.0108642578125,1.0,0.306492805480957,1.0,1.0,0.0,1.0,-1.5231595039367676,1.5231575965881348,1.8982834717462536e-06,1.1616142988204956,1.0,1.0,0.0,53.08411407470703,93.0,30261.720703125,-0.0,339.13006591796875,1.0,283.1499938964844,285.36041259765625,295.9322204589844,297.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,24167.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826969981193542,1.0,0.0,0.0,3.2744839191436768,3.274502277374268,7.154495733630029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.69677734375,0.0,1074.7208251953125,1895.4371337890625,0.0,1476.96826171875,0.8067451119422913,1.0,0.0,3.0,1.0,0.0
18081240,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.7828620672225952,0.1949834376573562,0.1757361441850662,298.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.8683142066001892,0.2677505016326904,0.2541931867599487,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.7701224684715271,0.1854276806116104,0.1302306652069091,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7349020838737488,0.1600167155265808,0.1524732857942581,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.673704981803894,0.1228037029504776,0.5594004988670349,286.00946044921875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7030944824219,286.0088195800781,1.0,0.3097584843635559,1.0,1.0,0.0,1.0,-1.5266739130020142,1.5266720056533811,1.9064344769503805e-06,1.1643685102462769,1.0,1.0,0.0,55.73794937133789,81.0,30365.494140625,-0.0,347.74224853515625,1.0,283.1499938964844,285.35626220703125,295.9245300292969,297.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,24415.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862501502037048,1.0,0.0,0.0,3.291219472885132,3.291238307952881,7.227815217447642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.125,0.0,1091.2838134765625,1895.4371337890625,0.0,1503.977294921875,0.8137508034706116,1.0,0.0,3.0,1.0,0.0
18081300,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.7736140489578247,0.1972900778055191,0.1778596639633178,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.856734037399292,0.2698119580745697,0.255825400352478,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.7605147361755371,0.1870536804199218,0.1314399391412735,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.7262324094772339,0.1612457782030105,0.1537715196609497,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.6629179120063782,0.1227795332670211,0.559818685054779,286.00177001953125,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6853332519531,286.0008544921875,1.0,0.3149745166301727,1.0,1.0,0.0,1.0,-1.5346931219100952,1.5346912145614624,1.925128344737459e-06,1.170662522315979,1.0,1.0,0.0,59.807762145996094,81.0,30629.279296875,-0.0,362.35064697265625,1.0,283.1499938964844,285.3417663574219,295.9114685058594,297.968017578125,293.1499938964844,293.1499938964844,283.1499938964844,25175.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918134689331055,1.0,0.0,0.0,3.3420701026916504,3.3420894145965576,7.452885597558634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.05126953125,0.0,1142.65185546875,1895.4371337890625,0.0,1546.7548828125,0.8234034776687622,1.0,0.0,3.0,1.0,0.0
18081360,297.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7706658244132996,0.1997195035219192,0.1800622940063476,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8526580333709717,0.2724612057209015,0.2581338882446289,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7569366097450256,0.188751682639122,0.1326609253883361,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7227544784545898,0.162507101893425,0.155031532049179,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.6577761769294739,0.1228543817996978,0.5603335499763489,285.9999084472656,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6697082519531,286.0001525878906,1.0,0.3183312714099884,1.0,1.0,0.0,1.0,-1.5437039136886597,1.5437020063400269,1.946283873621724e-06,1.1777437925338743,1.0,1.0,0.0,62.093482971191406,69.0,30866.50390625,-0.0,372.92864990234375,1.0,283.1499938964844,285.33624267578125,295.9043884277344,297.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,25676.93359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955026388168335,1.0,0.0,0.0,3.375169277191162,3.3751888275146484,7.601239531140891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.6982421875,0.0,1176.93896484375,1895.4371337890625,0.0,1575.4427490234375,0.8343138098716736,1.0,0.0,3.0,1.0,0.0
18081420,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7762079238891602,0.2047774344682693,0.1845477968454361,297.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8576126098632812,0.2785824239253998,0.2636588811874389,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7606087327003479,0.1922632008790969,0.1350919902324676,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7254970669746399,0.1650959253311157,0.1574682295322418,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.6575711965560913,0.1232312694191932,0.5617282390594482,285.9974975585937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6428527832031,285.9981994628906,1.0,0.3210607767105102,1.0,1.0,0.0,1.0,-1.5632394552230835,1.563237547874451,1.992667648664792e-06,1.1931025981903076,1.0,1.0,0.0,62.777435302734375,57.0,31400.365234375,-0.0,384.8850402832031,1.0,283.1499938964844,285.3223876953125,295.9097900390625,298.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,26902.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005980610847473,1.0,0.0,0.0,3.454810380935669,3.454830884933472,7.964192150211602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.4873046875,0.0,1262.2342529296875,1895.4371337890625,0.0,1615.4761962890625,0.853833019733429,1.0,0.0,3.0,1.0,0.0
18081480,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7762079238891602,0.2047774344682693,0.1845477968454361,297.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8576126098632812,0.2785824239253998,0.2636588811874389,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7606087327003479,0.1922632008790969,0.1350919902324676,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7254970669746399,0.1650959253311157,0.1574682295322418,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.6575711965560913,0.1232312694191932,0.5617282390594482,285.9974975585937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6428527832031,285.9981994628906,1.0,0.3210607767105102,1.0,1.0,0.0,1.0,-1.5632394552230835,1.563237547874451,1.992667648664792e-06,1.1931025981903076,1.0,1.0,0.0,62.777435302734375,57.0,31400.365234375,-0.0,384.8850402832031,1.0,283.1499938964844,285.3223876953125,295.9097900390625,298.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,26902.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005980610847473,1.0,0.0,0.0,3.454810380935669,3.454830884933472,7.964192150211602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.4873046875,0.0,1262.2342529296875,1895.4371337890625,0.0,1615.4761962890625,0.853833019733429,1.0,0.0,3.0,1.0,0.0
