time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7942467927932739,0.2099936008453369,0.1890518963336944,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8765696287155151,0.2851658463478088,0.2696424424648285,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7761797904968262,0.1958470195531845,0.1374717801809311,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.738565981388092,0.1677382439374923,0.1598043292760849,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6681365370750427,0.1238301172852516,0.5634886026382446,285.999755859375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.62060546875,286.0005798339844,1.0,0.3195885121822357,1.0,1.0,0.0,1.0,-1.5836052894592283,1.5836032629013062,2.0417676296347054e-06,1.209112286567688,1.0,1.0,0.0,59.35965347290039,45.0,31941.94140625,-0.0,386.48150634765625,1.0,283.1499938964844,285.3128356933594,295.932373046875,298.0527038574219,293.1499938964844,293.1499938964844,283.1499938964844,28082.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049441337585449,1.0,0.0,0.0,3.52974271774292,3.529764175415039,8.313414241456485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.15087890625,0.0,1346.1597900390625,1895.4371337890625,0.0,1649.98779296875,0.8722192645072937,1.0,0.0,3.0,1.0,0.0
18081600,297.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7942467927932739,0.2099936008453369,0.1890518963336944,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8765696287155151,0.2851658463478088,0.2696424424648285,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7761797904968262,0.1958470195531845,0.1374717801809311,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.738565981388092,0.1677382439374923,0.1598043292760849,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6681365370750427,0.1238301172852516,0.5634886026382446,285.999755859375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.62060546875,286.0005798339844,1.0,0.3195885121822357,1.0,1.0,0.0,1.0,-1.5836052894592283,1.5836032629013062,2.0417676296347054e-06,1.209112286567688,1.0,1.0,0.0,59.35965347290039,45.0,31941.94140625,-0.0,386.48150634765625,1.0,283.1499938964844,285.3128356933594,295.932373046875,298.0527038574219,293.1499938964844,293.1499938964844,283.1499938964844,28082.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049441337585449,1.0,0.0,0.0,3.52974271774292,3.529764175415039,8.313414241456485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.15087890625,0.0,1346.1597900390625,1895.4371337890625,0.0,1649.98779296875,0.8722192645072937,1.0,0.0,3.0,1.0,0.0
18081660,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8224424719810486,0.2152749896049499,0.1935329884290695,297.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9085934162139891,0.291815847158432,0.2756506204605102,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.8028706312179565,0.199425384402275,0.1397835463285446,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.761646568775177,0.1703858226537704,0.1620532870292663,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.6886471509933472,0.1245356425642967,0.565349280834198,286.00323486328125,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.6014404296875,286.0041809082031,1.0,0.3153842091560364,1.0,1.0,0.0,1.0,-1.6039077043533323,1.6039056777954102,2.09146583074471e-06,1.2250639200210571,1.0,1.0,0.0,53.34265899658203,33.0,32479.439453125,-0.0,380.9359130859375,1.0,283.1499938964844,285.3046875,295.960205078125,298.1119384765625,293.1499938964844,293.1499938964844,283.1499938964844,29252.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096097469329834,1.0,0.0,0.0,3.6025373935699463,3.6025595664978027,8.659848163006245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0654296875,0.0,1431.17578125,1895.4371337890625,0.0,1687.40087890625,0.8900851607322693,1.0,0.0,3.0,1.0,0.0
18081720,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8224424719810486,0.2152749896049499,0.1935329884290695,297.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9085934162139891,0.291815847158432,0.2756506204605102,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.8028706312179565,0.199425384402275,0.1397835463285446,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.761646568775177,0.1703858226537704,0.1620532870292663,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.6886471509933472,0.1245356425642967,0.565349280834198,286.00323486328125,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.6014404296875,286.0041809082031,1.0,0.3153842091560364,1.0,1.0,0.0,1.0,-1.6039077043533323,1.6039056777954102,2.09146583074471e-06,1.2250639200210571,1.0,1.0,0.0,53.34265899658203,33.0,32479.439453125,-0.0,380.9359130859375,1.0,283.1499938964844,285.3046875,295.960205078125,298.1119384765625,293.1499938964844,293.1499938964844,283.1499938964844,29252.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096097469329834,1.0,0.0,0.0,3.6025373935699463,3.6025595664978027,8.659848163006245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0654296875,0.0,1431.17578125,1895.4371337890625,0.0,1687.40087890625,0.8900851607322693,1.0,0.0,3.0,1.0,0.0
18081780,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8635196089744568,0.2205750942230224,0.1979708224534988,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.96196186542511,0.29839026927948,0.2815409302711487,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8411957025527954,0.2029487341642379,0.1420104354619979,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7997192144393921,0.1730016767978668,0.1642072945833206,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7210392951965332,0.1252814978361129,0.5671185255050659,286.0080871582031,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.58465576171875,286.0090026855469,1.0,0.3091387748718261,1.0,1.0,0.0,1.0,-1.6236915588378906,1.6236894130706787,2.140614469681168e-06,1.2405980825424194,1.0,1.0,0.0,45.47866439819336,25.0,33004.35546875,-0.0,369.81982421875,1.0,283.1499938964844,285.298095703125,295.98779296875,298.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,30391.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145153284072876,1.0,0.0,0.0,3.671985864639282,3.672008991241455,8.996949532047438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.5068359375,0.0,1515.5511474609375,1895.4371337890625,0.0,1727.1339111328125,0.9071379899978638,1.0,0.0,3.0,1.0,0.0
18081840,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8635196089744568,0.2205750942230224,0.1979708224534988,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.96196186542511,0.29839026927948,0.2815409302711487,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8411957025527954,0.2029487341642379,0.1420104354619979,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7997192144393921,0.1730016767978668,0.1642072945833206,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7210392951965332,0.1252814978361129,0.5671185255050659,286.0080871582031,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.58465576171875,286.0090026855469,1.0,0.3091387748718261,1.0,1.0,0.0,1.0,-1.6236915588378906,1.6236894130706787,2.140614469681168e-06,1.2405980825424194,1.0,1.0,0.0,45.47866439819336,25.0,33004.35546875,-0.0,369.81982421875,1.0,283.1499938964844,285.298095703125,295.98779296875,298.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,30391.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145153284072876,1.0,0.0,0.0,3.671985864639282,3.672008991241455,8.996949532047438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.5068359375,0.0,1515.5511474609375,1895.4371337890625,0.0,1727.1339111328125,0.9071379899978638,1.0,0.0,3.0,1.0,0.0
18081900,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8909332752227783,0.2232201397418975,0.2001879960298538,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.989388108253479,0.3016283512115478,0.2844443321228027,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8658047318458557,0.2046792656183242,0.1431041061878204,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8229799270629883,0.1742887943983078,0.1652667373418808,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.7397582530975342,0.125653475522995,0.5680155158042908,286.00927734375,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.5769348144531,286.0095520019531,1.0,0.3060795068740845,1.0,1.0,0.0,1.0,-1.6335017681121826,1.6334995031356812,2.1652460873156087e-06,1.248294472694397,1.0,1.0,0.0,41.52588272094727,25.0,33282.19921875,-0.0,364.04339599609375,1.0,283.1499938964844,285.292236328125,296.0012512207031,298.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,31088.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717000424861908,1.0,0.0,0.0,3.713834762573242,3.713858604431152,9.203191098094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.27880859375,0.0,1567.9615478515625,1895.4371337890625,0.0,1747.4127197265625,0.9146100282669068,1.0,0.0,3.0,1.0,0.0
18081960,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9155060648918152,0.2258317917585373,0.2024356573820114,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.9990000128746032,0.3052292466163635,0.2779493927955627,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.8875589966773987,0.2063596695661544,0.144209086894989,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8417209386825562,0.1755348145961761,0.1663495004177093,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.7558284401893616,0.126004159450531,0.5690956115722656,286.00811767578125,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5693664550781,286.0069885253906,1.0,0.3026267886161804,1.0,1.0,0.0,1.0,-1.6325472593307495,1.6325451135635376,2.163158342227689e-06,1.2478179931640625,1.0,1.0,0.0,38.61907577514648,25.0,33382.19140625,-0.0,355.414306640625,1.0,283.1499938964844,285.2855529785156,296.0131530761719,298.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,31512.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193088531494141,1.0,0.0,0.0,3.739101409912109,3.739125490188599,9.328842907052604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.0419921875,0.0,1600.18212890625,1895.4371337890625,0.0,1766.3387451171875,0.9236276745796204,1.0,0.0,3.0,1.0,0.0
18082020,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9427706599235536,0.2297325283288955,0.2058798819780349,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.9990000128746032,0.3126821517944336,0.2612358033657074,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.9096141457557678,0.208820641040802,0.1458900272846222,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8606833219528198,0.1773507446050644,0.1680095642805099,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.7716641426086426,0.1265481114387512,0.5710769891738892,285.9821472167969,284.95001220703125,295.1214294433594,293.0091247558594,295.1201477050781,297.5576171875,285.9798583984375,1.0,0.2986847758293152,1.0,1.0,0.0,1.0,-1.622757077217102,1.62275493144989,2.13851717489888e-06,1.2400728464126587,1.0,1.0,0.0,36.12142181396485,25.0,33398.1015625,-0.0,343.48504638671875,1.0,283.1499938964844,285.2555236816406,296.02606201171875,298.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,32454.455078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217762470245361,1.0,0.0,0.0,3.794557571411133,3.79458236694336,9.607614401829778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19580078125,0.0,1672.4423828125,1895.4371337890625,0.0,1786.6610107421875,0.9343327283859252,1.0,0.0,3.0,1.0,0.0
18082080,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.9504046440124512,0.2309092283248901,0.2069172859191894,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.9988292455673218,0.3153062462806701,0.2564482986927032,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.916469931602478,0.209550604224205,0.1463882625102996,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.8662580847740173,0.1778865903615951,0.1685001850128173,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7763010263442993,0.1267289668321609,0.5717443823814392,285.9759826660156,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5541381835937,285.9739685058594,1.0,0.2976382672786712,1.0,1.0,0.0,1.0,-1.6202837228775024,1.6202815771102903,2.1323401142581133e-06,1.238133430480957,1.0,1.0,0.0,35.47504806518555,43.0,33397.14453125,-0.0,340.4283142089844,1.0,283.1499938964844,285.249267578125,296.02899169921875,298.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,32639.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221497893333435,1.0,0.0,0.0,3.805353879928589,3.8053789138793945,9.662363709139754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.552734375,0.0,1686.758544921875,1895.4371337890625,0.0,1789.745849609375,0.9399026036262512,1.0,0.0,3.0,1.0,0.0
18082140,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.9556050896644592,0.2359937131404876,0.2114597260951995,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.9990085959434508,0.3257826566696167,0.2583913207054138,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.919318914413452,0.2126518934965133,0.1485657095909118,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8680232167243958,0.1801609694957733,0.1706680655479431,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7762342095375061,0.127569243311882,0.5754364728927612,285.96856689453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.5404968261719,285.9703674316406,1.0,0.3013626933097839,1.0,1.0,0.0,1.0,-1.6376923322677612,1.637690186500549,2.1757575723313494e-06,1.2515267133712769,1.0,1.0,0.0,36.05648040771485,61.0,33837.015625,-0.0,351.0152282714844,1.0,283.1499938964844,285.2384033203125,296.0481872558594,298.28277587890625,293.1499938964844,293.1499938964844,283.04998779296875,33772.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72359299659729,1.0,0.0,0.0,3.8708512783050537,3.8708770275115967,9.99784219857247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.36669921875,0.0,1775.3636474609375,1895.4371337890625,0.0,1801.6845703125,0.9549877643585204,1.0,0.0,3.0,1.0,0.0
18082200,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.9556050896644592,0.2359937131404876,0.2114597260951995,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.9990085959434508,0.3257826566696167,0.2583913207054138,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.919318914413452,0.2126518934965133,0.1485657095909118,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8680232167243958,0.1801609694957733,0.1706680655479431,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7762342095375061,0.127569243311882,0.5754364728927612,285.96856689453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.5404968261719,285.9703674316406,1.0,0.3013626933097839,1.0,1.0,0.0,1.0,-1.6376923322677612,1.637690186500549,2.1757575723313494e-06,1.2515267133712769,1.0,1.0,0.0,36.05648040771485,61.0,33837.015625,-0.0,351.0152282714844,1.0,283.1499938964844,285.2384033203125,296.0481872558594,298.28277587890625,293.1499938964844,293.1499938964844,283.04998779296875,33772.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72359299659729,1.0,0.0,0.0,3.8708512783050537,3.8708770275115967,9.99784219857247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.36669921875,0.0,1775.3636474609375,1895.4371337890625,0.0,1801.6845703125,0.9549877643585204,1.0,0.0,3.0,1.0,0.0
18082260,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.9356262683868408,0.2410813868045807,0.2161504924297332,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9990000128746032,0.3328374028205871,0.280613511800766,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8982343673706055,0.2155864685773849,0.1507424414157867,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.8495205044746399,0.1823112070560455,0.1728617548942566,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7579395771026611,0.1282705515623092,0.5794451832771301,285.9278869628906,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.52801513671875,285.93096923828125,1.0,0.3117537498474121,1.0,1.0,0.0,1.0,-1.6800603866577148,1.6800581216812134,2.284273705299711e-06,1.2845746278762815,1.0,1.0,0.0,39.97290802001953,79.0,34977.4609375,-0.0,384.7814331054688,1.0,283.0511779785156,285.1792907714844,296.09844970703125,298.4028015136719,293.1499938964844,293.1499938964844,282.75,34727.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316294312477112,1.0,0.0,0.0,3.925194263458252,3.9252209663391113,1.028053247864591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.703125,0.0,1851.1917724609373,1895.4371337890625,0.0,1868.7420654296875,0.9662480354309082,1.0,0.0,3.0,1.0,0.0
18082320,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.9356262683868408,0.2410813868045807,0.2161504924297332,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9990000128746032,0.3328374028205871,0.280613511800766,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8982343673706055,0.2155864685773849,0.1507424414157867,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.8495205044746399,0.1823112070560455,0.1728617548942566,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7579395771026611,0.1282705515623092,0.5794451832771301,285.9278869628906,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.52801513671875,285.93096923828125,1.0,0.3117537498474121,1.0,1.0,0.0,1.0,-1.6800603866577148,1.6800581216812134,2.284273705299711e-06,1.2845746278762815,1.0,1.0,0.0,39.97290802001953,79.0,34977.4609375,-0.0,384.7814331054688,1.0,283.0511779785156,285.1792907714844,296.09844970703125,298.4028015136719,293.1499938964844,293.1499938964844,282.75,34727.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316294312477112,1.0,0.0,0.0,3.925194263458252,3.9252209663391113,1.028053247864591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.703125,0.0,1851.1917724609373,1895.4371337890625,0.0,1868.7420654296875,0.9662480354309082,1.0,0.0,3.0,1.0,0.0
18082380,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.8990264534950256,0.2456118464469909,0.2206002324819564,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9989944100379944,0.334897518157959,0.3172167241573334,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8641186356544495,0.2179711610078811,0.1527009606361389,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.8192962408065796,0.1840391606092453,0.1748597770929336,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.7291907668113708,0.1283928602933883,0.5819546580314636,285.7728881835937,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5120849609375,285.7757873535156,1.0,0.3273838758468628,1.0,1.0,0.0,1.0,-1.7374211549758911,1.7374187707901,2.436553131701657e-06,1.3293970823287964,1.0,1.0,0.0,47.266075134277344,82.0,36953.21484375,-0.0,438.8620910644531,1.0,282.7573547363281,284.9906921386719,296.16387939453125,298.6097717285156,293.1499938964844,293.1499938964844,282.45001220703125,35239.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510516047477722,1.0,0.0,0.0,3.9540445804595934,3.954071521759033,1.0432211183797335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.759765625,0.0,1892.3115234375,1895.4371337890625,0.0,2034.5556640625,0.9731123447418212,1.0,0.0,3.0,1.0,0.0
18082440,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.8990264534950256,0.2456118464469909,0.2206002324819564,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9989944100379944,0.334897518157959,0.3172167241573334,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8641186356544495,0.2179711610078811,0.1527009606361389,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.8192962408065796,0.1840391606092453,0.1748597770929336,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.7291907668113708,0.1283928602933883,0.5819546580314636,285.7728881835937,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5120849609375,285.7757873535156,1.0,0.3273838758468628,1.0,1.0,0.0,1.0,-1.7374211549758911,1.7374187707901,2.436553131701657e-06,1.3293970823287964,1.0,1.0,0.0,47.266075134277344,82.0,36953.21484375,-0.0,438.8620910644531,1.0,282.7573547363281,284.9906921386719,296.16387939453125,298.6097717285156,293.1499938964844,293.1499938964844,282.45001220703125,35239.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510516047477722,1.0,0.0,0.0,3.9540445804595934,3.954071521759033,1.0432211183797335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.759765625,0.0,1892.3115234375,1895.4371337890625,0.0,2034.5556640625,0.9731123447418212,1.0,0.0,3.0,1.0,0.0
18082500,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.8739393949508667,0.2476259022951126,0.2227061241865158,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.9744221568107604,0.3351308703422546,0.3177522122859955,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.8402520418167114,0.2189080119132995,0.1535860747098922,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.7959225177764893,0.1846867799758911,0.1757703125476837,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.7080159783363342,0.1281463652849197,0.5823810696601868,285.6393737792969,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.5024108886719,285.6190185546875,1.0,0.3335814774036407,1.0,1.0,0.0,1.0,-1.7429779767990112,1.7429755926132202,2.452046601320035e-06,1.3340725898742676,1.0,1.0,0.0,52.89568710327149,82.0,38069.0625,-0.0,458.9672546386719,1.0,282.4926452636719,284.80596923828125,296.2065734863281,298.79205322265625,293.1499938964844,293.1499938964844,282.45001220703125,35413.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635335922241211,1.0,0.0,0.0,3.963751792907715,3.963778972625733,1.048349759003031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.70703125,0.0,1906.282958984375,1895.4371337890625,0.0,2143.63720703125,0.9754215478897096,1.0,0.0,3.0,1.0,0.0
18082560,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8564352989196777,0.2494152039289474,0.2245638817548751,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.9525110721588136,0.33597132563591,0.3184593021869659,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8235120177268982,0.2196387350559234,0.1542942523956298,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7783790230751038,0.1851659715175628,0.1764799952507019,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.690627932548523,0.1277356743812561,0.5817617774009705,285.5689392089844,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4910888671875,285.5671691894531,1.0,0.3390347063541412,1.0,1.0,0.0,1.0,-1.747017502784729,1.7470149993896484,2.463058081048075e-06,1.3372423648834229,1.0,1.0,0.0,57.82041549682617,85.0,38223.49609375,-0.0,476.0841979980469,1.0,282.4543762207031,284.7564392089844,296.1850280761719,298.7357482910156,293.1499938964844,293.1499938964844,282.1499938964844,35546.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695775628089905,1.0,0.0,0.0,3.9712164402008057,3.9712436199188232,1.0523019682295851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.70947265625,0.0,1917.0728759765625,1895.4371337890625,0.0,2197.087890625,0.9771971106529236,1.0,0.0,3.0,1.0,0.0
18082620,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.833509624004364,0.252683162689209,0.2278994619846344,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.9194985628128052,0.3384545445442199,0.3209225237369537,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7988733053207397,0.2207599133253097,0.1554002910852432,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.7543870210647583,0.1858256012201309,0.1775290668010711,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.6655163168907166,0.1266908347606659,0.5789651870727539,285.3521423339844,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4675598144531,285.3503723144531,1.0,0.3481137752532959,1.0,1.0,0.0,1.0,-1.753211498260498,1.7532089948654177,2.480000603100052e-06,1.3421027660369873,1.0,1.0,0.0,66.24107360839844,73.0,39376.140625,-0.0,505.0759887695313,1.0,282.15386962890625,284.5190734863281,296.18389892578125,298.8072814941406,293.1499938964844,293.1499938964844,281.8500061035156,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827988862991333,1.0,0.0,0.0,3.981456279754639,3.981483459472656,1.0577357443253277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5849609375,0.0,1931.94091796875,1895.4371337890625,0.0,2315.305908203125,0.9796327352523804,1.0,0.0,3.0,1.0,0.0
18082680,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.833509624004364,0.252683162689209,0.2278994619846344,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.9194985628128052,0.3384545445442199,0.3209225237369537,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7988733053207397,0.2207599133253097,0.1554002910852432,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.7543870210647583,0.1858256012201309,0.1775290668010711,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.6655163168907166,0.1266908347606659,0.5789651870727539,285.3521423339844,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4675598144531,285.3503723144531,1.0,0.3481137752532959,1.0,1.0,0.0,1.0,-1.753211498260498,1.7532089948654177,2.480000603100052e-06,1.3421027660369873,1.0,1.0,0.0,66.24107360839844,73.0,39376.140625,-0.0,505.0759887695313,1.0,282.15386962890625,284.5190734863281,296.18389892578125,298.8072814941406,293.1499938964844,293.1499938964844,281.8500061035156,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827988862991333,1.0,0.0,0.0,3.981456279754639,3.981483459472656,1.0577357443253277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5849609375,0.0,1931.94091796875,1895.4371337890625,0.0,2315.305908203125,0.9796327352523804,1.0,0.0,3.0,1.0,0.0
18082740,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8304963111877441,0.2556583285331726,0.2307000458240509,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9139440655708312,0.3411096334457397,0.3235065340995788,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.793514609336853,0.2215407341718673,0.1560606807470321,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7492741942405701,0.1861789524555206,0.1780136823654174,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.6581336259841919,0.1254598647356033,0.5740320682525635,285.1363220214844,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4439392089844,285.1341247558594,1.0,0.3500540554523468,1.0,1.0,0.0,1.0,-1.7551313638687134,1.7551288604736328,2.485321147105424e-06,1.3436522483825684,1.0,1.0,0.0,68.519287109375,61.0,40436.6171875,0.0,513.11083984375,1.0,281.857177734375,284.2835693359375,296.1864318847656,298.872314453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926498055458069,1.0,0.0,0.0,3.987547397613525,3.987574815750122,1.0609745686451788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.837890625,0.0,1940.8214111328125,1895.4371337890625,0.0,2404.423095703125,0.981081485748291,1.0,0.0,3.0,1.0,0.0
18082800,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8304963111877441,0.2556583285331726,0.2307000458240509,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9139440655708312,0.3411096334457397,0.3235065340995788,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.793514609336853,0.2215407341718673,0.1560606807470321,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7492741942405701,0.1861789524555206,0.1780136823654174,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.6581336259841919,0.1254598647356033,0.5740320682525635,285.1363220214844,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4439392089844,285.1341247558594,1.0,0.3500540554523468,1.0,1.0,0.0,1.0,-1.7551313638687134,1.7551288604736328,2.485321147105424e-06,1.3436522483825684,1.0,1.0,0.0,68.519287109375,61.0,40436.6171875,0.0,513.11083984375,1.0,281.857177734375,284.2835693359375,296.1864318847656,298.872314453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926498055458069,1.0,0.0,0.0,3.987547397613525,3.987574815750122,1.0609745686451788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.837890625,0.0,1940.8214111328125,1895.4371337890625,0.0,2404.423095703125,0.981081485748291,1.0,0.0,3.0,1.0,0.0
18082860,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8396655321121216,0.2584729492664337,0.2331672459840774,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9251620769500732,0.3436272740364074,0.3258282840251922,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8008537888526917,0.2221104800701141,0.1564250737428665,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7553632259368896,0.186348021030426,0.1781221479177475,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.6611939668655396,0.1241466850042343,0.5677839517593384,284.91680908203125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4164733886719,284.9165344238281,1.0,0.347371757030487,1.0,1.0,0.0,1.0,-1.7539489269256592,1.7539464235305786,2.482463969499804e-06,1.3430291414260864,0.9566906690597534,0.9566906690597534,0.0,66.20772552490234,49.0,41346.125,0.0,505.44671630859375,1.0,281.55572509765625,284.0509948730469,296.19744873046875,298.94073486328125,293.1499938964844,293.1499938964844,281.25,37333.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011138439178467,1.0,0.0,0.0,3.959681510925293,3.9597089290618896,1.0461977808517986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.103515625,0.0,1916.589599609375,1895.4371337890625,0.0,2481.613037109375,0.9753318428993224,1.0,0.0,3.0,1.0,0.0
18082920,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8396655321121216,0.2584729492664337,0.2331672459840774,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9251620769500732,0.3436272740364074,0.3258282840251922,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8008537888526917,0.2221104800701141,0.1564250737428665,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7553632259368896,0.186348021030426,0.1781221479177475,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.6611939668655396,0.1241466850042343,0.5677839517593384,284.91680908203125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4164733886719,284.9165344238281,1.0,0.347371757030487,1.0,1.0,0.0,1.0,-1.7539489269256592,1.7539464235305786,2.482463969499804e-06,1.3430291414260864,0.9566906690597534,0.9566906690597534,0.0,66.20772552490234,49.0,41346.125,0.0,505.44671630859375,1.0,281.55572509765625,284.0509948730469,296.19744873046875,298.94073486328125,293.1499938964844,293.1499938964844,281.25,37333.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011138439178467,1.0,0.0,0.0,3.959681510925293,3.9597089290618896,1.0461977808517986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.103515625,0.0,1916.589599609375,1895.4371337890625,0.0,2481.613037109375,0.9753318428993224,1.0,0.0,3.0,1.0,0.0
18082980,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8594254851341248,0.2614341676235199,0.2355200350284576,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9498468637466432,0.3461789786815643,0.3279502987861633,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8178834319114685,0.2227060496807098,0.1566430479288101,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7709826827049255,0.1865297704935073,0.1780410557985305,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.6728491187095642,0.122891716659069,0.5609570741653442,284.8296203613281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.3927917480469,284.8436584472656,1.0,0.3414992094039917,1.0,1.0,0.0,1.0,-1.7512892484664917,1.751286864280701,2.4764801764831645e-06,1.3419708013534546,0.8183251023292542,0.8183251023292542,0.0,60.83000564575195,37.0,41451.21875,0.0,487.7145080566406,1.0,281.25640869140625,283.9919738769531,296.1936950683594,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,45409.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061792254447937,1.0,0.0,0.0,3.60727596282959,3.607301235198975,8.682644079271995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.537109375,0.0,1555.7349853515625,1895.4371337890625,0.0,2528.05322265625,0.903642475605011,1.0,0.0,3.0,1.0,0.0
18083040,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8594254851341248,0.2614341676235199,0.2355200350284576,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9498468637466432,0.3461789786815643,0.3279502987861633,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8178834319114685,0.2227060496807098,0.1566430479288101,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7709826827049255,0.1865297704935073,0.1780410557985305,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.6728491187095642,0.122891716659069,0.5609570741653442,284.8296203613281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.3927917480469,284.8436584472656,1.0,0.3414992094039917,1.0,1.0,0.0,1.0,-1.7512892484664917,1.751286864280701,2.4764801764831645e-06,1.3419708013534546,0.8183251023292542,0.8183251023292542,0.0,60.83000564575195,37.0,41451.21875,0.0,487.7145080566406,1.0,281.25640869140625,283.9919738769531,296.1936950683594,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,45409.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061792254447937,1.0,0.0,0.0,3.60727596282959,3.607301235198975,8.682644079271995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.537109375,0.0,1555.7349853515625,1895.4371337890625,0.0,2528.05322265625,0.903642475605011,1.0,0.0,3.0,1.0,0.0
18083100,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8752226829528809,0.2635720074176788,0.2370115518569946,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9674422144889832,0.3480366766452789,0.3292785286903381,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8306999206542969,0.2234538793563842,0.1569003015756607,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.783866822719574,0.1869652569293975,0.1781425774097442,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6831916570663452,0.1225351989269256,0.5580562949180603,285.0085144042969,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3890380859375,285.025146484375,1.0,0.3377556502819061,1.0,1.0,0.0,1.0,-1.7516192197799685,1.7516167163848877,2.4776318241492845e-06,1.3424252271652222,0.9255351424217224,0.9255351424217224,0.0,57.13430404663086,37.0,40916.95703125,0.0,476.9025268554688,1.0,281.5007019042969,284.17803955078125,296.12164306640625,298.7236328125,293.1499938964844,293.1499938964844,281.54998779296875,36394.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79491126537323,1.0,0.0,0.0,3.6366899013519287,3.636713743209839,8.824819133224082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.33447265625,0.0,1521.3544921875,1895.4371337890625,0.0,2424.994384765625,0.9059043526649476,1.0,0.0,3.0,1.0,0.0
18083160,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8970640897750854,0.2659581899642944,0.2389172911643982,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9879853129386902,0.350167453289032,0.3310237824916839,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8484900593757629,0.2244161963462829,0.1573914140462875,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.801836371421814,0.1875939816236496,0.1784939169883728,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6981027722358704,0.1223637759685516,0.5561177134513855,285.0364685058594,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3888854980469,285.0343322753906,1.0,0.3336901664733886,1.0,1.0,0.0,1.0,-1.7546848058700562,1.7546823024749756,2.486197899997933e-06,1.3449556827545166,0.9716863632202148,0.9716863632202148,0.0,52.7969856262207,25.0,41126.36328125,0.0,465.858642578125,1.0,281.5426940917969,284.1741638183594,296.1406555175781,298.7865295410156,293.1499938964844,293.1499938964844,281.25,33099.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894699573516846,1.0,0.0,0.0,3.7375950813293457,3.737619638442993,9.321328207079204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.91015625,0.0,1610.603515625,1895.4371337890625,0.0,2375.567626953125,0.92303466796875,1.0,0.0,3.0,1.0,0.0
18083220,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9392227530479432,0.2696227431297302,0.2422677129507064,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.3550640344619751,0.3114064633846283,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8812244534492493,0.2256021648645401,0.1582029312849044,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8313431739807129,0.1883489936590194,0.1791209727525711,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7227145433425903,0.1217732653021812,0.5526776313781738,284.85284423828125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3772277832031,284.8584289550781,1.0,0.3235975205898285,1.0,1.0,0.0,1.0,-1.7325735092163086,1.732571005821228,2.4268692868645303e-06,1.3283418416976929,0.8274106979370117,0.8274106979370117,0.0,46.02831268310547,25.0,41193.96875,0.0,432.437744140625,1.0,281.2568664550781,284.00341796875,296.2297668457031,298.9647216796875,293.1499938964844,293.1499938964844,281.54998779296875,41716.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990900874137878,1.0,0.0,0.0,3.5760412216186523,3.5760655403137207,8.53293329328153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.4638671875,0.0,1494.3336181640625,1895.4371337890625,0.0,2463.109130859375,0.8924029469490051,1.0,0.0,3.0,1.0,0.0
18083280,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9392227530479432,0.2696227431297302,0.2422677129507064,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.3550640344619751,0.3114064633846283,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8812244534492493,0.2256021648645401,0.1582029312849044,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8313431739807129,0.1883489936590194,0.1791209727525711,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7227145433425903,0.1217732653021812,0.5526776313781738,284.85284423828125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3772277832031,284.8584289550781,1.0,0.3235975205898285,1.0,1.0,0.0,1.0,-1.7325735092163086,1.732571005821228,2.4268692868645303e-06,1.3283418416976929,0.8274106979370117,0.8274106979370117,0.0,46.02831268310547,25.0,41193.96875,0.0,432.437744140625,1.0,281.2568664550781,284.00341796875,296.2297668457031,298.9647216796875,293.1499938964844,293.1499938964844,281.54998779296875,41716.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990900874137878,1.0,0.0,0.0,3.5760412216186523,3.5760655403137207,8.53293329328153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.4638671875,0.0,1494.3336181640625,1895.4371337890625,0.0,2463.109130859375,0.8924029469490051,1.0,0.0,3.0,1.0,0.0
18083340,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9724470376968384,0.274048238992691,0.2457973062992096,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.3645889163017273,0.2864515781402588,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9087514877319336,0.22723188996315,0.1590751707553863,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8547409772872925,0.1894237399101257,0.1798265427350998,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7407479882240295,0.1216556280851364,0.5505256652832031,285.0160827636719,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.37799072265625,285.0106811523437,1.0,0.3156017363071441,1.0,1.0,0.0,1.0,-1.706352710723877,1.706350326538086,2.3572731606691377e-06,1.3083361387252808,0.949637532234192,0.949637532234192,0.0,41.49435043334961,43.0,40254.125,0.0,403.8885803222656,1.0,281.5424499511719,284.1595764160156,296.16473388671875,298.7743835449219,293.1499938964844,293.1499938964844,281.25,33059.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844854593276978,1.0,0.0,0.0,3.681220293045044,3.681243896484375,9.042257715918822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.71240234375,0.0,1545.9930419921875,1895.4371337890625,0.0,2330.50439453125,0.9100306630134584,1.0,0.0,3.0,1.0,0.0
18083400,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9724470376968384,0.274048238992691,0.2457973062992096,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.3645889163017273,0.2864515781402588,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9087514877319336,0.22723188996315,0.1590751707553863,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8547409772872925,0.1894237399101257,0.1798265427350998,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7407479882240295,0.1216556280851364,0.5505256652832031,285.0160827636719,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.37799072265625,285.0106811523437,1.0,0.3156017363071441,1.0,1.0,0.0,1.0,-1.706352710723877,1.706350326538086,2.3572731606691377e-06,1.3083361387252808,0.949637532234192,0.949637532234192,0.0,41.49435043334961,43.0,40254.125,0.0,403.8885803222656,1.0,281.5424499511719,284.1595764160156,296.16473388671875,298.7743835449219,293.1499938964844,293.1499938964844,281.25,33059.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844854593276978,1.0,0.0,0.0,3.681220293045044,3.681243896484375,9.042257715918822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.71240234375,0.0,1545.9930419921875,1895.4371337890625,0.0,2330.50439453125,0.9100306630134584,1.0,0.0,3.0,1.0,0.0
