time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083460,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9789860844612122,0.2777843773365021,0.2493566423654556,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.3737624883651733,0.2843782007694244,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.91321861743927,0.2284182906150818,0.1600196212530136,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8580993413925171,0.1902069151401519,0.1806794703006744,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7424191832542419,0.1216133460402488,0.5504884123802185,284.86993408203125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3695983886719,284.8818359375,1.0,0.3166342973709106,1.0,1.0,0.0,1.0,-1.7102285623550415,1.7102261781692505,2.3685793166805524e-06,1.3121821880340576,0.8193644881248474,0.8193644881248474,0.0,41.28263473510742,61.0,40588.078125,0.0,405.4879455566406,1.0,281.2574462890625,284.0387878417969,296.23602294921875,298.9198303222656,293.1499938964844,293.1499938964844,281.54998779296875,41900.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924192547798157,1.0,0.0,0.0,3.4763405323028564,3.4763638973236084,8.063765903898457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.490234375,0.0,1390.46142578125,1895.4371337890625,0.0,2402.32861328125,0.8716731071472168,1.0,0.0,3.0,1.0,0.0
18083520,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9789860844612122,0.2777843773365021,0.2493566423654556,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.3737624883651733,0.2843782007694244,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.91321861743927,0.2284182906150818,0.1600196212530136,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8580993413925171,0.1902069151401519,0.1806794703006744,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7424191832542419,0.1216133460402488,0.5504884123802185,284.86993408203125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3695983886719,284.8818359375,1.0,0.3166342973709106,1.0,1.0,0.0,1.0,-1.7102285623550415,1.7102261781692505,2.3685793166805524e-06,1.3121821880340576,0.8193644881248474,0.8193644881248474,0.0,41.28263473510742,61.0,40588.078125,0.0,405.4879455566406,1.0,281.2574462890625,284.0387878417969,296.23602294921875,298.9198303222656,293.1499938964844,293.1499938964844,281.54998779296875,41900.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924192547798157,1.0,0.0,0.0,3.4763405323028564,3.4763638973236084,8.063765903898457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.490234375,0.0,1390.46142578125,1895.4371337890625,0.0,2402.32861328125,0.8716731071472168,1.0,0.0,3.0,1.0,0.0
18083580,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9651606678962708,0.2825180888175964,0.2534065842628479,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.3799702823162079,0.3021669089794159,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8960916996002197,0.230203703045845,0.1611938625574112,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8431176543235779,0.1914202868938446,0.1817784309387207,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7289953231811523,0.1218033283948898,0.5514809489250183,285.0693054199219,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.36834716796875,285.06768798828125,1.0,0.3246957063674927,1.0,1.0,0.0,1.0,-1.740356683731079,1.7403541803359983,2.4500243398506427e-06,1.3360706567764282,0.988771677017212,0.988771677017212,0.0,44.72785186767578,79.0,40834.75390625,0.0,433.1744689941406,1.0,281.54205322265625,284.204345703125,296.1902770996094,298.808837890625,293.1499938964844,293.1499938964844,281.25,31218.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811129093170166,1.0,0.0,0.0,3.6686975955963135,3.6687207221984863,8.980842949313228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.83837890625,0.0,1518.1082763671875,1895.4371337890625,0.0,2300.13818359375,0.9061604142189026,1.0,0.0,3.0,1.0,0.0
18083640,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9651606678962708,0.2825180888175964,0.2534065842628479,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.3799702823162079,0.3021669089794159,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8960916996002197,0.230203703045845,0.1611938625574112,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8431176543235779,0.1914202868938446,0.1817784309387207,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7289953231811523,0.1218033283948898,0.5514809489250183,285.0693054199219,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.36834716796875,285.06768798828125,1.0,0.3246957063674927,1.0,1.0,0.0,1.0,-1.740356683731079,1.7403541803359983,2.4500243398506427e-06,1.3360706567764282,0.988771677017212,0.988771677017212,0.0,44.72785186767578,79.0,40834.75390625,0.0,433.1744689941406,1.0,281.54205322265625,284.204345703125,296.1902770996094,298.808837890625,293.1499938964844,293.1499938964844,281.25,31218.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811129093170166,1.0,0.0,0.0,3.6686975955963135,3.6687207221984863,8.980842949313228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.83837890625,0.0,1518.1082763671875,1895.4371337890625,0.0,2300.13818359375,0.9061604142189026,1.0,0.0,3.0,1.0,0.0
18083700,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.951933205127716,0.284568578004837,0.2555561661720276,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.3813119530677795,0.3169224560260772,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8828317523002625,0.2309068590402603,0.1618680357933044,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8315574526786804,0.1919123530387878,0.1824449449777603,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7185332179069519,0.121757373213768,0.5521952509880066,284.9311828613281,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3636169433594,284.9136047363281,1.0,0.3309051096439361,1.0,1.0,0.0,1.0,-1.7631165981292725,1.763114094734192,2.5117815312114544e-06,1.3534233570098877,0.91797935962677,0.91797935962677,0.0,47.65516662597656,79.0,42111.875,0.0,455.65716552734375,1.0,281.2963562011719,284.0230407714844,296.2777099609375,299.0701599121094,293.1499938964844,293.1499938964844,281.25,33754.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910569906234741,1.0,0.0,0.0,3.712384223937988,3.7124083042144775,9.196003247780028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.70947265625,0.0,1586.6007080078125,1895.4371337890625,0.0,2389.958740234375,0.9161012768745422,1.0,0.0,3.0,1.0,0.0
18083760,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9338884353637696,0.2862826883792877,0.2573117017745971,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.3811724781990051,0.3356637358665466,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8667063117027283,0.2313471883535385,0.1623371839523315,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8174536824226379,0.1922039985656738,0.182920753955841,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7046849727630615,0.1214813515543937,0.5520268082618713,284.9096984863281,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.35406494140625,284.9164733886719,1.0,0.3382757604122162,1.0,1.0,0.0,1.0,-1.788655161857605,1.7886525392532349,2.581599346740404e-06,1.3724417686462402,0.8891181945800781,0.8891181945800781,0.0,51.46497344970703,82.0,42435.91015625,0.0,483.1275024414063,1.0,281.2570495605469,284.0284423828125,296.2827453613281,299.0616455078125,293.1499938964844,293.1499938964844,281.54998779296875,37126.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976588606834412,1.0,0.0,0.0,3.653672695159912,3.653697013854981,8.907433652893815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.27880859375,0.0,1545.6956787109375,1895.4371337890625,0.0,2450.0400390625,0.90674090385437,1.0,0.0,3.0,1.0,0.0
18083820,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9045181274414062,0.2907131016254425,0.2612622678279876,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9930527806282043,0.3796500563621521,0.3602861166000366,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8410119414329529,0.2327925115823745,0.1634175032377243,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7922469973564148,0.1931838691234588,0.1839888244867324,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.679661214351654,0.1208959370851516,0.5506805181503296,285.12213134765625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3475341796875,285.1227111816406,1.0,0.3496927320957184,1.0,1.0,0.0,1.0,-1.8234331607818604,1.8234305381774905,2.6768991574499523e-06,1.3971182107925415,1.0,1.0,0.0,58.79555892944336,85.0,42572.6875,0.0,528.5081787109375,1.0,281.54327392578125,284.2194519042969,296.22674560546875,298.96124267578125,293.1499938964844,293.1499938964844,281.25,32566.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942215204238892,1.0,0.0,0.0,3.802712202072144,3.80273699760437,9.648953209762112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.8056640625,0.0,1683.032958984375,1895.4371337890625,0.0,2418.716064453125,0.936954379081726,1.0,0.0,3.0,1.0,0.0
18083880,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9045181274414062,0.2907131016254425,0.2612622678279876,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9930527806282043,0.3796500563621521,0.3602861166000366,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8410119414329529,0.2327925115823745,0.1634175032377243,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7922469973564148,0.1931838691234588,0.1839888244867324,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.679661214351654,0.1208959370851516,0.5506805181503296,285.12213134765625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3475341796875,285.1227111816406,1.0,0.3496927320957184,1.0,1.0,0.0,1.0,-1.8234331607818604,1.8234305381774905,2.6768991574499523e-06,1.3971182107925415,1.0,1.0,0.0,58.79555892944336,85.0,42572.6875,0.0,528.5081787109375,1.0,281.54327392578125,284.2194519042969,296.22674560546875,298.96124267578125,293.1499938964844,293.1499938964844,281.25,32566.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942215204238892,1.0,0.0,0.0,3.802712202072144,3.80273699760437,9.648953209762112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.8056640625,0.0,1683.032958984375,1895.4371337890625,0.0,2418.716064453125,0.936954379081726,1.0,0.0,3.0,1.0,0.0
18083940,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8771383166313171,0.2940342128276825,0.2649504542350769,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9624857306480408,0.3796699047088623,0.3602047860622406,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8156430721282959,0.2334780842065811,0.1643616259098053,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.766186535358429,0.1936285942792892,0.1849618703126907,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6545617580413818,0.1198204755783081,0.5481899380683899,284.9018249511719,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3345642089844,284.9017333984375,1.0,0.3583076596260071,1.0,1.0,0.0,1.0,-1.827600359916687,1.827597737312317,2.6845714273804333e-06,1.3971617221832275,0.9288590550422668,0.9288590550422668,0.0,67.26075744628906,88.0,43548.453125,0.0,557.4921875,1.0,281.2552490234375,283.9788513183594,296.2850036621094,299.1578063964844,293.1499938964844,293.1499938964844,280.95001220703125,36352.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116615414619446,1.0,0.0,0.0,3.820756912231445,3.820782661437988,9.740742825670168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.99169921875,0.0,1734.33544921875,1895.4371337890625,0.0,2578.502685546875,0.9431824684143066,1.0,0.0,3.0,1.0,0.0
18084000,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8771383166313171,0.2940342128276825,0.2649504542350769,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9624857306480408,0.3796699047088623,0.3602047860622406,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8156430721282959,0.2334780842065811,0.1643616259098053,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.766186535358429,0.1936285942792892,0.1849618703126907,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6545617580413818,0.1198204755783081,0.5481899380683899,284.9018249511719,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3345642089844,284.9017333984375,1.0,0.3583076596260071,1.0,1.0,0.0,1.0,-1.827600359916687,1.827597737312317,2.6845714273804333e-06,1.3971617221832275,0.9288590550422668,0.9288590550422668,0.0,67.26075744628906,88.0,43548.453125,0.0,557.4921875,1.0,281.2552490234375,283.9788513183594,296.2850036621094,299.1578063964844,293.1499938964844,293.1499938964844,280.95001220703125,36352.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116615414619446,1.0,0.0,0.0,3.820756912231445,3.820782661437988,9.740742825670168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.99169921875,0.0,1734.33544921875,1895.4371337890625,0.0,2578.502685546875,0.9431824684143066,1.0,0.0,3.0,1.0,0.0
18084060,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8661143779754639,0.2954972982406616,0.2664859592914581,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9481108784675598,0.3801121711730957,0.3606994450092315,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8044127821922302,0.2335396260023117,0.1645794063806533,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.7556012272834778,0.1936153322458267,0.1851756423711776,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6442862749099731,0.1190664991736412,0.5457543730735779,284.77740478515625,284.95001220703125,295.7367858886719,293.2187805175781,295.73565673828125,297.32470703125,284.77313232421875,1.0,0.3621351718902588,1.0,1.0,0.0,1.0,-1.827631950378418,1.827629327774048,2.683082584553631e-06,1.395999550819397,0.8082086443901062,0.8082086443901062,0.0,71.32066345214844,88.0,43967.61328125,0.0,570.1466064453125,1.0,280.98858642578125,283.8447570800781,296.2967224121094,299.2650451660156,293.1499938964844,293.1499938964844,280.95001220703125,43069.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821127712726593,1.0,0.0,0.0,3.6754136085510254,3.675439119338989,9.013754720399448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.4404296875,0.0,1614.891845703125,1895.4371337890625,0.0,2666.019775390625,0.9126124382019044,1.0,0.0,3.0,1.0,0.0
18084120,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8587964773178101,0.2968162894248962,0.2676694095134735,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9378845691680908,0.3806912302970886,0.3612136840820312,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7963448166847229,0.2336255013942718,0.1646864116191864,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7484320402145386,0.1936130821704864,0.1852607429027557,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6372502446174622,0.1184600442647934,0.5434842705726624,284.8426818847656,284.95001220703125,295.7533264160156,293.2169189453125,295.7522277832031,297.3178405761719,284.8560485839844,1.0,0.3649088442325592,1.0,1.0,0.0,1.0,-1.8271743059158323,1.8271716833114624,2.680867282833788e-06,1.394963264465332,0.8065169453620911,0.8065169453620911,0.0,74.34361267089844,91.0,43535.38671875,0.0,579.2333984375,1.0,280.957763671875,283.9439392089844,296.2491455078125,299.1370849609375,293.1499938964844,293.1499938964844,281.25,44466.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216531276702881,1.0,0.0,0.0,3.473517179489136,3.473541021347046,8.050673727666435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.96142578125,0.0,1405.830810546875,1895.4371337890625,0.0,2670.891357421875,0.8741943836212158,1.0,0.0,3.0,1.0,0.0
18084180,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8497480750083923,0.3010705113410949,0.2713623642921448,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9235163927078248,0.3833674490451813,0.3635758757591247,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7850022315979004,0.2347051054239273,0.1654195636510849,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7384310364723206,0.1942797899246215,0.1859129518270492,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6268348693847656,0.117662563920021,0.5401127934455872,285.019775390625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.31903076171875,285.01690673828125,1.0,0.3703980147838592,1.0,1.0,0.0,1.0,-1.8320562839508057,1.8320536613464355,2.697976242416189e-06,1.4010906219482422,0.9385144114494324,0.9385144114494324,0.0,79.59698486328125,79.0,43228.8359375,0.0,599.0392456054688,1.0,281.2416381835937,284.0940856933594,296.169921875,298.9522705078125,293.1499938964844,293.1499938964844,280.95001220703125,32873.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080008029937744,1.0,0.0,0.0,3.625081062316896,3.6251041889190674,8.768568591221992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1884765625,0.0,1482.38916015625,1895.4371337890625,0.0,2544.794677734375,0.897383451461792,1.0,0.0,3.0,1.0,0.0
18084240,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8497480750083923,0.3010705113410949,0.2713623642921448,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9235163927078248,0.3833674490451813,0.3635758757591247,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7850022315979004,0.2347051054239273,0.1654195636510849,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7384310364723206,0.1942797899246215,0.1859129518270492,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6268348693847656,0.117662563920021,0.5401127934455872,285.019775390625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.31903076171875,285.01690673828125,1.0,0.3703980147838592,1.0,1.0,0.0,1.0,-1.8320562839508057,1.8320536613464355,2.697976242416189e-06,1.4010906219482422,0.9385144114494324,0.9385144114494324,0.0,79.59698486328125,79.0,43228.8359375,0.0,599.0392456054688,1.0,281.2416381835937,284.0940856933594,296.169921875,298.9522705078125,293.1499938964844,293.1499938964844,280.95001220703125,32873.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080008029937744,1.0,0.0,0.0,3.625081062316896,3.6251041889190674,8.768568591221992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1884765625,0.0,1482.38916015625,1895.4371337890625,0.0,2544.794677734375,0.897383451461792,1.0,0.0,3.0,1.0,0.0
18084300,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8508132100105286,0.3028424084186554,0.2731860876083374,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9237306118011476,0.3844602406024933,0.3648169636726379,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7848373055458069,0.2350605428218841,0.1657834947109222,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7381870150566101,0.1945062130689621,0.1862383335828781,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6257270574569702,0.1172571927309036,0.5385835766792297,284.8768310546875,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.31597900390625,284.86138916015625,1.0,0.3707848489284515,1.0,1.0,0.0,1.0,-1.834732174873352,1.834729552268982,2.70808504865272e-06,1.4049726724624634,0.8466405868530273,0.8466405868530273,0.0,80.03532409667969,79.0,43970.359375,0.0,602.3112182617188,1.0,280.9979858398437,283.9228515625,296.2408752441406,299.17059326171875,293.1499938964844,293.1499938964844,280.95001220703125,37000.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150548934936523,1.0,0.0,0.0,3.607382535934448,3.6074063777923584,8.683157943778497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.525390625,0.0,1493.667236328125,1895.4371337890625,0.0,2609.81884765625,0.8938977718353271,1.0,0.0,3.0,1.0,0.0
18084360,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8540393710136414,0.3043873608112335,0.2745771706104278,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9269232153892516,0.3853003680706024,0.3656402826309204,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7868322134017944,0.2352392524480819,0.1659176498651504,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7398192286491394,0.1945967972278595,0.186329647898674,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6262068748474121,0.1167653053998947,0.5363484621047974,284.8835144042969,284.95001220703125,295.82666015625,293.2059020996094,295.8255615234375,297.30963134765625,284.8919982910156,1.0,0.3700301647186279,1.0,1.0,0.0,1.0,-1.834981083869934,1.834978461265564,2.711515435294132e-06,1.407188057899475,0.8225016593933105,0.8225016593933105,0.0,79.34343719482422,67.0,43600.51953125,0.0,600.3264770507812,1.0,280.9582214355469,283.968505859375,296.2304992675781,299.10369873046875,293.1499938964844,293.1499938964844,281.25,40867.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176291584968567,1.0,0.0,0.0,3.4545936584472656,3.4546167850494385,7.963192842908029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.70068359375,0.0,1360.912353515625,1895.4371337890625,0.0,2633.618896484375,0.8660898804664612,1.0,0.0,3.0,1.0,0.0
18084420,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.869414746761322,0.3086486756801605,0.2779444754123688,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9440192580223083,0.3879246413707733,0.3676869869232178,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7989888787269592,0.2363161444664001,0.1663961112499237,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7500971555709839,0.1953103244304657,0.1866778880357742,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6329339742660522,0.1161620914936065,0.5322527885437012,285.0361328125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3103332519531,285.03173828125,1.0,0.366012692451477,1.0,1.0,0.0,1.0,-1.8375552892684937,1.837552547454834,2.722956196521409e-06,1.4121699333190918,0.9548443555831908,0.9548443555831908,0.0,74.92181396484375,55.0,43280.58984375,0.0,588.3289794921875,1.0,281.2418212890625,284.09869384765625,296.1679992675781,298.9528503417969,293.1499938964844,293.1499938964844,280.95001220703125,31891.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070434331893921,1.0,0.0,0.0,3.625771760940552,3.6257946491241455,8.771910415816819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.716796875,0.0,1475.8427734375,1895.4371337890625,0.0,2535.9931640625,0.8967635631561279,1.0,0.0,3.0,1.0,0.0
18084480,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.869414746761322,0.3086486756801605,0.2779444754123688,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9440192580223083,0.3879246413707733,0.3676869869232178,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7989888787269592,0.2363161444664001,0.1663961112499237,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7500971555709839,0.1953103244304657,0.1866778880357742,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6329339742660522,0.1161620914936065,0.5322527885437012,285.0361328125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3103332519531,285.03173828125,1.0,0.366012692451477,1.0,1.0,0.0,1.0,-1.8375552892684937,1.837552547454834,2.722956196521409e-06,1.4121699333190918,0.9548443555831908,0.9548443555831908,0.0,74.92181396484375,55.0,43280.58984375,0.0,588.3289794921875,1.0,281.2418212890625,284.09869384765625,296.1679992675781,298.9528503417969,293.1499938964844,293.1499938964844,280.95001220703125,31891.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070434331893921,1.0,0.0,0.0,3.625771760940552,3.6257946491241455,8.771910415816819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.716796875,0.0,1475.8427734375,1895.4371337890625,0.0,2535.9931640625,0.8967635631561279,1.0,0.0,3.0,1.0,0.0
18084540,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8934295177459717,0.3119491040706634,0.2809255719184875,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9691011905670166,0.3896781504154205,0.3693592846393585,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8180749416351318,0.2368111908435821,0.166693165898323,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7676096558570862,0.195637434720993,0.1868661493062973,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6454222798347473,0.1153776869177818,0.5278968214988708,284.8766174316406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.3006286621094,284.8847351074219,1.0,0.3595523238182068,1.0,1.0,0.0,1.0,-1.838499426841736,1.838496685028076,2.725294962147018e-06,1.412614822387695,0.8269420862197876,0.8269420862197876,0.0,68.14336395263672,43.0,43660.30859375,0.0,567.7766723632812,1.0,280.9576721191406,283.9505615234375,296.22418212890625,299.1044616699219,293.1499938964844,293.1499938964844,281.25,40548.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183850049972534,1.0,0.0,0.0,3.478937149047852,3.4789602756500244,8.075816708696948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.71875,0.0,1383.489501953125,1895.4371337890625,0.0,2640.61376953125,0.8708305358886719,1.0,0.0,3.0,1.0,0.0
18084600,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8934295177459717,0.3119491040706634,0.2809255719184875,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9691011905670166,0.3896781504154205,0.3693592846393585,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8180749416351318,0.2368111908435821,0.166693165898323,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7676096558570862,0.195637434720993,0.1868661493062973,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6454222798347473,0.1153776869177818,0.5278968214988708,284.8766174316406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.3006286621094,284.8847351074219,1.0,0.3595523238182068,1.0,1.0,0.0,1.0,-1.838499426841736,1.838496685028076,2.725294962147018e-06,1.412614822387695,0.8269420862197876,0.8269420862197876,0.0,68.14336395263672,43.0,43660.30859375,0.0,567.7766723632812,1.0,280.9576721191406,283.9505615234375,296.22418212890625,299.1044616699219,293.1499938964844,293.1499938964844,281.25,40548.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183850049972534,1.0,0.0,0.0,3.478937149047852,3.4789602756500244,8.075816708696948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.71875,0.0,1383.489501953125,1895.4371337890625,0.0,2640.61376953125,0.8708305358886719,1.0,0.0,3.0,1.0,0.0
18084660,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9319989681243896,0.3162435591220855,0.2841492891311645,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.998951494693756,0.3921727836132049,0.3709378242492676,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8454813361167908,0.2378574013710022,0.1670259833335876,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.795360803604126,0.1963618695735931,0.1870606988668441,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6664074659347534,0.1148485839366912,0.5234055519104004,285.0327453613281,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3025817871094,285.0284118652344,1.0,0.3513666689395904,1.0,1.0,0.0,1.0,-1.839418649673462,1.8394159078598025,2.726552111198544e-06,1.412291407585144,0.9584404826164246,0.9584404826164246,0.0,59.62282180786133,31.0,43282.046875,0.0,541.7571411132812,1.0,281.2419738769531,284.0859069824219,296.1537780761719,298.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,31972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080155253410339,1.0,0.0,0.0,3.6424174308776855,3.6424405574798575,8.852638302414562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.74365234375,0.0,1494.6741943359375,1895.4371337890625,0.0,2544.93017578125,0.9005534648895264,1.0,0.0,3.0,1.0,0.0
18084720,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9319989681243896,0.3162435591220855,0.2841492891311645,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.998951494693756,0.3921727836132049,0.3709378242492676,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8454813361167908,0.2378574013710022,0.1670259833335876,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.795360803604126,0.1963618695735931,0.1870606988668441,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6664074659347534,0.1148485839366912,0.5234055519104004,285.0327453613281,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3025817871094,285.0284118652344,1.0,0.3513666689395904,1.0,1.0,0.0,1.0,-1.839418649673462,1.8394159078598025,2.726552111198544e-06,1.412291407585144,0.9584404826164246,0.9584404826164246,0.0,59.62282180786133,31.0,43282.046875,0.0,541.7571411132812,1.0,281.2419738769531,284.0859069824219,296.1537780761719,298.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,31972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080155253410339,1.0,0.0,0.0,3.6424174308776855,3.6424405574798575,8.852638302414562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.74365234375,0.0,1494.6741943359375,1895.4371337890625,0.0,2544.93017578125,0.9005534648895264,1.0,0.0,3.0,1.0,0.0
18084780,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.96433025598526,0.3194470405578613,0.2871354818344116,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.3964447677135467,0.3432582914829254,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8689537644386292,0.2382334321737289,0.1673004925251007,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8177320957183838,0.1966200768947601,0.1872611194849014,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.684198796749115,0.1141328737139701,0.5195376873016357,284.8507080078125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.2956848144531,284.859130859375,1.0,0.3405098021030426,1.0,1.0,0.0,1.0,-1.8057540655136108,1.8057514429092407,2.630124527058797e-06,1.3860366344451904,0.80561363697052,0.80561363697052,0.0,53.23572540283203,34.0,42913.6640625,0.0,499.528076171875,1.0,280.9576721191406,283.92950439453125,296.1993103027344,299.05157470703125,293.1499938964844,293.1499938964844,281.25,42425.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179987668991089,1.0,0.0,0.0,3.441637754440308,3.4416608810424805,7.903575465206814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.89111328125,0.0,1358.805908203125,1895.4371337890625,0.0,2637.0390625,0.8638870120048523,1.0,0.0,3.0,1.0,0.0
18084840,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.96433025598526,0.3194470405578613,0.2871354818344116,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.3964447677135467,0.3432582914829254,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8689537644386292,0.2382334321737289,0.1673004925251007,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8177320957183838,0.1966200768947601,0.1872611194849014,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.684198796749115,0.1141328737139701,0.5195376873016357,284.8507080078125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.2956848144531,284.859130859375,1.0,0.3405098021030426,1.0,1.0,0.0,1.0,-1.8057540655136108,1.8057514429092407,2.630124527058797e-06,1.3860366344451904,0.80561363697052,0.80561363697052,0.0,53.23572540283203,34.0,42913.6640625,0.0,499.528076171875,1.0,280.9576721191406,283.92950439453125,296.1993103027344,299.05157470703125,293.1499938964844,293.1499938964844,281.25,42425.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179987668991089,1.0,0.0,0.0,3.441637754440308,3.4416608810424805,7.903575465206814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.89111328125,0.0,1358.805908203125,1895.4371337890625,0.0,2637.0390625,0.8638870120048523,1.0,0.0,3.0,1.0,0.0
18084900,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.976817786693573,0.3214647769927978,0.288583368062973,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.400267481803894,0.3315265476703644,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8793739676475525,0.2386270463466644,0.1673875302076339,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8267265558242798,0.1968857645988464,0.1873064786195755,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6918929815292358,0.1139483824372291,0.5177791714668274,284.99725341796875,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.2972717285156,285.0091247558594,1.0,0.3365344107151031,1.0,1.0,0.0,1.0,-1.791493535041809,1.791490912437439,2.5914171146723675e-06,1.376076102256775,0.8927203416824341,0.8927203416824341,0.0,50.83208084106445,34.0,42089.96484375,0.0,482.9910583496094,1.0,281.1964416503906,284.0888977050781,296.1167297363281,298.8084411621094,293.1499938964844,293.1499938964844,281.25,35560.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084728121757507,1.0,0.0,0.0,3.4673800468444824,3.467402219772339,8.022250312933465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.4931640625,0.0,1336.2049560546875,1895.4371337890625,0.0,2549.136474609375,0.8671991229057312,1.0,0.0,3.0,1.0,0.0
18084960,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9874553680419922,0.3237044215202331,0.290477842092514,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4046333730220794,0.3215017914772033,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8892002701759338,0.2391852438449859,0.1676939576864242,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8350342512130737,0.1972839534282684,0.1875757128000259,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6991518139839172,0.1139354407787323,0.5170792937278748,284.9966735839844,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3018493652344,284.9917907714844,1.0,0.3333398699760437,1.0,1.0,0.0,1.0,-1.7815780639648438,1.7815755605697632,2.563983116488089e-06,1.3685941696166992,0.9110618829727172,0.9110618829727172,0.0,48.867923736572266,52.0,42009.5390625,0.0,470.7559509277344,1.0,281.2412414550781,284.0640869140625,296.11578369140625,298.83599853515625,293.1499938964844,293.1499938964844,280.95001220703125,33271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803185760974884,1.0,0.0,0.0,3.560685396194458,3.5607080459594727,8.459808213956421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.248046875,0.0,1416.1363525390625,1895.4371337890625,0.0,2500.587646484375,0.8830469846725464,1.0,0.0,3.0,1.0,0.0
18085020,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.98997563123703,0.3271949291229248,0.2938135862350464,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4117359519004822,0.322146326303482,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8894574046134949,0.2397128641605377,0.1681719273328781,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8351731896400452,0.1976736932992935,0.1880519241094589,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6984479427337646,0.1137950420379638,0.516647219657898,284.8882751464844,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.2976379394531,284.9001770019531,1.0,0.3349603712558746,1.0,1.0,0.0,1.0,-1.7869627475738523,1.7869601249694824,2.578636667749379e-06,1.372486233711243,0.8028109669685364,0.8028109669685364,0.0,49.090423583984375,70.0,42211.5859375,0.0,474.8226013183594,1.0,280.9586181640625,283.9795837402344,296.1679992675781,298.95220947265625,293.1499938964844,293.1499938964844,281.25,41651.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097474575042725,1.0,0.0,0.0,3.3313446044921875,3.331366777420044,7.405125757031783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.99365234375,0.0,1245.3021240234375,1895.4371337890625,0.0,2560.867919921875,0.8404941558837891,1.0,0.0,3.0,1.0,0.0
18085080,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.98997563123703,0.3271949291229248,0.2938135862350464,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4117359519004822,0.322146326303482,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8894574046134949,0.2397128641605377,0.1681719273328781,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8351731896400452,0.1976736932992935,0.1880519241094589,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6984479427337646,0.1137950420379638,0.516647219657898,284.8882751464844,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.2976379394531,284.9001770019531,1.0,0.3349603712558746,1.0,1.0,0.0,1.0,-1.7869627475738523,1.7869601249694824,2.578636667749379e-06,1.372486233711243,0.8028109669685364,0.8028109669685364,0.0,49.090423583984375,70.0,42211.5859375,0.0,474.8226013183594,1.0,280.9586181640625,283.9795837402344,296.1679992675781,298.95220947265625,293.1499938964844,293.1499938964844,281.25,41651.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097474575042725,1.0,0.0,0.0,3.3313446044921875,3.331366777420044,7.405125757031783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.99365234375,0.0,1245.3021240234375,1895.4371337890625,0.0,2560.867919921875,0.8404941558837891,1.0,0.0,3.0,1.0,0.0
18085140,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9777323603630066,0.3317733108997345,0.2977635562419891,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.4160086214542389,0.3410262167453766,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8737086653709412,0.2408546060323715,0.1689309775829315,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8215628862380981,0.1985101997852325,0.1888342052698135,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6846773028373718,0.1138269901275634,0.5171741247177124,285.05224609375,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3017272949219,285.0497436523437,1.0,0.3433220088481903,1.0,1.0,0.0,1.0,-1.816845178604126,1.8168424367904663,2.6637574137566844e-06,1.3962594270706177,0.9491093158721924,0.9491093158721924,0.0,53.12623596191406,88.0,42500.37109375,0.0,506.4273986816406,1.0,281.24072265625,284.1064758300781,296.11785888671875,298.8396911621094,293.1499938964844,293.1499938964844,280.95001220703125,31045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988569736480713,1.0,0.0,0.0,3.5480806827545166,3.548102855682373,8.400018600696058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.81201171875,0.0,1386.6689453125,1895.4371337890625,0.0,2460.979248046875,0.8787979483604431,1.0,0.0,3.0,1.0,0.0
18085200,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9777323603630066,0.3317733108997345,0.2977635562419891,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.4160086214542389,0.3410262167453766,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8737086653709412,0.2408546060323715,0.1689309775829315,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8215628862380981,0.1985101997852325,0.1888342052698135,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6846773028373718,0.1138269901275634,0.5171741247177124,285.05224609375,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3017272949219,285.0497436523437,1.0,0.3433220088481903,1.0,1.0,0.0,1.0,-1.816845178604126,1.8168424367904663,2.6637574137566844e-06,1.3962594270706177,0.9491093158721924,0.9491093158721924,0.0,53.12623596191406,88.0,42500.37109375,0.0,506.4273986816406,1.0,281.24072265625,284.1064758300781,296.11785888671875,298.8396911621094,293.1499938964844,293.1499938964844,280.95001220703125,31045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988569736480713,1.0,0.0,0.0,3.5480806827545166,3.548102855682373,8.400018600696058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.81201171875,0.0,1386.6689453125,1895.4371337890625,0.0,2460.979248046875,0.8787979483604431,1.0,0.0,3.0,1.0,0.0
18085260,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9511272311210632,0.335196703672409,0.3013941049575805,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.4154669642448425,0.3746335506439209,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8481759428977966,0.2413211166858673,0.1696117222309112,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.797585666179657,0.1988913118839264,0.1896125972270965,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.662308394908905,0.1133107468485832,0.5169567465782166,284.9124450683594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.2916259765625,284.9206237792969,1.0,0.3568515479564667,1.0,1.0,0.0,1.0,-1.863040804862976,1.8630379438400269,2.7944827252213145e-06,1.4300141334533691,0.8541298508644104,0.8541298508644104,0.0,60.55774688720703,91.0,43902.83203125,0.0,560.974853515625,1.0,280.9579772949219,283.9552307128906,296.19482421875,299.066650390625,293.1499938964844,293.1499938964844,281.25,37828.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141946792602539,1.0,0.0,0.0,3.494836568832397,3.494859457015991,8.149801828949421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.72900390625,0.0,1380.3927001953125,1895.4371337890625,0.0,2601.87451171875,0.8723397850990295,1.0,0.0,3.0,1.0,0.0
