time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085320,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9511272311210632,0.335196703672409,0.3013941049575805,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.4154669642448425,0.3746335506439209,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8481759428977966,0.2413211166858673,0.1696117222309112,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.797585666179657,0.1988913118839264,0.1896125972270965,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.662308394908905,0.1133107468485832,0.5169567465782166,284.9124450683594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.2916259765625,284.9206237792969,1.0,0.3568515479564667,1.0,1.0,0.0,1.0,-1.863040804862976,1.8630379438400269,2.7944827252213145e-06,1.4300141334533691,0.8541298508644104,0.8541298508644104,0.0,60.55774688720703,91.0,43902.83203125,0.0,560.974853515625,1.0,280.9579772949219,283.9552307128906,296.19482421875,299.066650390625,293.1499938964844,293.1499938964844,281.25,37828.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141946792602539,1.0,0.0,0.0,3.494836568832397,3.494859457015991,8.149801828949421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.72900390625,0.0,1380.3927001953125,1895.4371337890625,0.0,2601.87451171875,0.8723397850990295,1.0,0.0,3.0,1.0,0.0
18085380,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9213614463806152,0.3393979966640472,0.3052014708518982,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9873988032341005,0.413061261177063,0.3920963108539581,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8241639733314514,0.2421267330646515,0.1702980250120163,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7730439901351929,0.1994910836219787,0.1903889328241348,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6407340168952942,0.1125029399991035,0.514940619468689,285.0774841308594,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.289794921875,285.0728759765625,1.0,0.367717444896698,1.0,1.0,0.0,1.0,-1.888779163360596,1.8887763023376465,2.8654760626523057e-06,1.446349859237671,1.0,1.0,0.0,68.95222473144531,94.0,44059.87890625,0.0,605.86767578125,1.0,281.24200439453125,284.0878295898437,296.1363830566406,298.9654541015625,293.1499938964844,293.1499938964844,280.95001220703125,30926.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104692697525024,1.0,0.0,0.0,3.7050743103027344,3.7050979137420654,9.159824116977688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.994140625,0.0,1556.77783203125,1895.4371337890625,0.0,2567.515625,0.913810670375824,1.0,0.0,3.0,1.0,0.0
18085440,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9213614463806152,0.3393979966640472,0.3052014708518982,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9873988032341005,0.413061261177063,0.3920963108539581,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8241639733314514,0.2421267330646515,0.1702980250120163,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7730439901351929,0.1994910836219787,0.1903889328241348,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6407340168952942,0.1125029399991035,0.514940619468689,285.0774841308594,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.289794921875,285.0728759765625,1.0,0.367717444896698,1.0,1.0,0.0,1.0,-1.888779163360596,1.8887763023376465,2.8654760626523057e-06,1.446349859237671,1.0,1.0,0.0,68.95222473144531,94.0,44059.87890625,0.0,605.86767578125,1.0,281.24200439453125,284.0878295898437,296.1363830566406,298.9654541015625,293.1499938964844,293.1499938964844,280.95001220703125,30926.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104692697525024,1.0,0.0,0.0,3.7050743103027344,3.7050979137420654,9.159824116977688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.994140625,0.0,1556.77783203125,1895.4371337890625,0.0,2567.515625,0.913810670375824,1.0,0.0,3.0,1.0,0.0
18085500,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.906775176525116,0.3409927487373352,0.3070978820323944,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9730385541915894,0.4127097427845001,0.3917329609394073,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8121488690376282,0.2422468215227127,0.1706518530845642,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7611603140830994,0.1995976865291595,0.1908013373613357,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6304783821105957,0.1119370609521865,0.5136468410491943,284.9110412597656,284.95001220703125,296.17498779296875,293.1310119628906,296.1739196777344,297.28582763671875,284.8916931152344,1.0,0.3719423413276672,1.0,1.0,0.0,1.0,-1.8891552686691284,1.8891524076461792,2.8645388283621287e-06,1.4451606273651123,0.9212359189987184,0.9212359189987184,0.0,73.54410552978516,94.0,44970.51953125,0.0,621.1787109375,1.0,280.9962158203125,283.885986328125,296.2000427246094,299.19122314453125,293.1499938964844,293.1499938964844,280.95001220703125,33843.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209652304649353,1.0,0.0,0.0,3.74300479888916,3.743029356002808,9.348329967906466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.85693359375,0.0,1622.5745849609375,1895.4371337890625,0.0,2664.513916015625,0.9228752255439758,1.0,0.0,3.0,1.0,0.0
18085560,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8955913782119751,0.3422050178050995,0.308441698551178,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9600019454956056,0.4125700294971466,0.3916261196136474,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8013827204704285,0.2420891970396042,0.170732244849205,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.751440167427063,0.1994903981685638,0.1909395903348922,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.621770441532135,0.1112436726689338,0.5115333795547485,284.8701171875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922607421875,297.2777099609375,284.8737487792969,1.0,0.37558713555336,1.0,1.0,0.0,1.0,-1.888366341590881,1.888363480567932,2.860536596926977e-06,1.4433529376983645,0.8691009283065796,0.8691009283065796,0.0,77.67443084716797,97.0,44715.28515625,0.0,633.8773193359375,1.0,280.9573974609375,283.8788757324219,296.18231201171875,299.1302490234375,293.1499938964844,293.1499938964844,281.25,38442.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260931968688965,1.0,0.0,0.0,3.65346908569336,3.653493642807007,8.906440598366316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.47998046875,0.0,1555.3211669921875,1895.4371337890625,0.0,2712.10791015625,0.90717750787735,1.0,0.0,3.0,1.0,0.0
18085620,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8814786076545715,0.3460232317447662,0.3117373287677765,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9411965012550354,0.4141092598438263,0.3928173184394836,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7863876819610596,0.2425274848937988,0.171064481139183,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7385060787200928,0.1998034417629242,0.1913322508335113,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6084352731704712,0.1102557182312011,0.507696807384491,285.038330078125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.2770690917969,285.03521728515625,1.0,0.3817099034786224,1.0,1.0,0.0,1.0,-1.890012264251709,1.89000940322876,2.864849875550135e-06,1.4442118406295776,1.0,1.0,0.0,84.24763488769531,100.0,44202.22265625,0.0,656.256591796875,1.0,281.2432556152344,284.0381164550781,296.1003112792969,298.9453125,293.1499938964844,293.1499938964844,280.95001220703125,32298.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817092776298523,1.0,0.0,0.0,3.7836813926696777,3.783706188201904,9.552618394081946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.70849609375,0.0,1658.3331298828125,1895.4371337890625,0.0,2628.656982421875,0.9327034950256348,1.0,0.0,3.0,1.0,0.0
18085680,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8814786076545715,0.3460232317447662,0.3117373287677765,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9411965012550354,0.4141092598438263,0.3928173184394836,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7863876819610596,0.2425274848937988,0.171064481139183,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7385060787200928,0.1998034417629242,0.1913322508335113,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6084352731704712,0.1102557182312011,0.507696807384491,285.038330078125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.2770690917969,285.03521728515625,1.0,0.3817099034786224,1.0,1.0,0.0,1.0,-1.890012264251709,1.89000940322876,2.864849875550135e-06,1.4442118406295776,1.0,1.0,0.0,84.24763488769531,100.0,44202.22265625,0.0,656.256591796875,1.0,281.2432556152344,284.0381164550781,296.1003112792969,298.9453125,293.1499938964844,293.1499938964844,280.95001220703125,32298.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817092776298523,1.0,0.0,0.0,3.7836813926696777,3.783706188201904,9.552618394081946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.70849609375,0.0,1658.3331298828125,1895.4371337890625,0.0,2628.656982421875,0.9327034950256348,1.0,0.0,3.0,1.0,0.0
18085740,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8720462322235107,0.3488868176937103,0.3148220479488373,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9275394082069396,0.4151994884014129,0.3943125605583191,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7757178544998169,0.2424587309360504,0.1713272929191589,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7294712662696838,0.1997748166322708,0.1916682422161102,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.5977888703346252,0.1092073991894722,0.5043343305587769,284.8619384765625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.2667236328125,284.8670959472656,1.0,0.3867585659027099,1.0,1.0,0.0,1.0,-1.8921985626220703,1.892195701599121,2.8744877909048228e-06,1.4481624364852903,0.863481342792511,0.863481342792511,0.0,89.63890838623047,103.0,44786.921875,0.0,675.2785034179688,1.0,280.9573669433594,283.8625793457031,296.1524963378906,299.0997009277344,293.1499938964844,293.1499938964844,281.25,39755.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285124897956848,1.0,0.0,0.0,3.678706407546997,3.6787314414978014,9.02991303064482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.76220703125,0.0,1593.6585693359375,1895.4371337890625,0.0,2734.602783203125,0.9138115644454956,1.0,0.0,3.0,1.0,0.0
18085800,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8720462322235107,0.3488868176937103,0.3148220479488373,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9275394082069396,0.4151994884014129,0.3943125605583191,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7757178544998169,0.2424587309360504,0.1713272929191589,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7294712662696838,0.1997748166322708,0.1916682422161102,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.5977888703346252,0.1092073991894722,0.5043343305587769,284.8619384765625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.2667236328125,284.8670959472656,1.0,0.3867585659027099,1.0,1.0,0.0,1.0,-1.8921985626220703,1.892195701599121,2.8744877909048228e-06,1.4481624364852903,0.863481342792511,0.863481342792511,0.0,89.63890838623047,103.0,44786.921875,0.0,675.2785034179688,1.0,280.9573669433594,283.8625793457031,296.1524963378906,299.0997009277344,293.1499938964844,293.1499938964844,281.25,39755.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285124897956848,1.0,0.0,0.0,3.678706407546997,3.6787314414978014,9.02991303064482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.76220703125,0.0,1593.6585693359375,1895.4371337890625,0.0,2734.602783203125,0.9138115644454956,1.0,0.0,3.0,1.0,0.0
18085860,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8660138249397278,0.3528912663459778,0.3181973695755005,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9178431034088136,0.4171662926673889,0.3960099518299103,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7680374383926392,0.2429813742637634,0.171645775437355,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7228439450263977,0.2001603543758392,0.1920293718576431,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.5892478823661804,0.1084398850798606,0.5011154413223267,285.04083251953125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.2683410644531,285.0381164550781,1.0,0.3910492360591888,1.0,1.0,0.0,1.0,-1.895237803459168,1.8952349424362185,2.8877570912300143e-06,1.4535343647003174,1.0,1.0,0.0,94.08065032958984,106.0,44295.046875,0.0,691.9454956054688,1.0,281.243408203125,284.0312194824219,296.0852355957031,298.931396484375,293.1499938964844,293.1499938964844,280.95001220703125,32598.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178561925888062,1.0,0.0,0.0,3.800679445266724,3.80070424079895,9.638639539844007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.08837890625,0.0,1680.8533935546875,1895.4371337890625,0.0,2635.719970703125,0.9367652535438538,1.0,0.0,3.0,1.0,0.0
18085920,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8660138249397278,0.3528912663459778,0.3181973695755005,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9178431034088136,0.4171662926673889,0.3960099518299103,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7680374383926392,0.2429813742637634,0.171645775437355,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7228439450263977,0.2001603543758392,0.1920293718576431,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.5892478823661804,0.1084398850798606,0.5011154413223267,285.04083251953125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.2683410644531,285.0381164550781,1.0,0.3910492360591888,1.0,1.0,0.0,1.0,-1.895237803459168,1.8952349424362185,2.8877570912300143e-06,1.4535343647003174,1.0,1.0,0.0,94.08065032958984,106.0,44295.046875,0.0,691.9454956054688,1.0,281.243408203125,284.0312194824219,296.0852355957031,298.931396484375,293.1499938964844,293.1499938964844,280.95001220703125,32598.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178561925888062,1.0,0.0,0.0,3.800679445266724,3.80070424079895,9.638639539844007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.08837890625,0.0,1680.8533935546875,1895.4371337890625,0.0,2635.719970703125,0.9367652535438538,1.0,0.0,3.0,1.0,0.0
18085980,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8610871434211731,0.3558374047279358,0.321319967508316,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.909861981868744,0.4182754456996918,0.3975333869457245,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7615644335746765,0.2429541945457458,0.1719052493572235,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7171092629432678,0.2001830339431762,0.1923652738332748,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.5817326903343201,0.1075327768921852,0.4982145130634308,284.8665771484375,284.95001220703125,296.3399963378906,293.1150207519531,296.33892822265625,297.25946044921875,284.8715209960937,1.0,0.3949097692966461,1.0,1.0,0.0,1.0,-1.898054361343384,1.898051381111145,2.899948185586254e-06,1.4584096670150757,0.8682058453559875,0.8682058453559875,0.0,98.12622833251952,109.0,44920.15625,0.0,707.2061157226562,1.0,280.9572448730469,283.8565673828125,296.14715576171875,299.0994567871094,293.1499938964844,293.1499938964844,281.25,39665.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290165066719055,1.0,0.0,0.0,3.69739294052124,3.697418212890625,9.121883408624852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.6240234375,0.0,1614.322021484375,1895.4371337890625,0.0,2739.292236328125,0.9179728627204896,1.0,0.0,3.0,1.0,0.0
18086040,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8610871434211731,0.3558374047279358,0.321319967508316,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.909861981868744,0.4182754456996918,0.3975333869457245,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7615644335746765,0.2429541945457458,0.1719052493572235,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7171092629432678,0.2001830339431762,0.1923652738332748,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.5817326903343201,0.1075327768921852,0.4982145130634308,284.8665771484375,284.95001220703125,296.3399963378906,293.1150207519531,296.33892822265625,297.25946044921875,284.8715209960937,1.0,0.3949097692966461,1.0,1.0,0.0,1.0,-1.898054361343384,1.898051381111145,2.899948185586254e-06,1.4584096670150757,0.8682058453559875,0.8682058453559875,0.0,98.12622833251952,109.0,44920.15625,0.0,707.2061157226562,1.0,280.9572448730469,283.8565673828125,296.14715576171875,299.0994567871094,293.1499938964844,293.1499938964844,281.25,39665.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290165066719055,1.0,0.0,0.0,3.69739294052124,3.697418212890625,9.121883408624852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.6240234375,0.0,1614.322021484375,1895.4371337890625,0.0,2739.292236328125,0.9179728627204896,1.0,0.0,3.0,1.0,0.0
18086100,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8588029146194458,0.3577477633953094,0.3227987885475158,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9061844944953918,0.4190842807292938,0.3981387317180633,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7584720849990845,0.2431157231330871,0.1719545423984527,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7142648100852966,0.2003086805343628,0.192445307970047,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5779878497123718,0.1071254909038543,0.4964466094970703,285.0230712890625,284.95001220703125,296.3583374023437,293.115234375,296.3572692871094,297.25897216796875,285.037353515625,1.0,0.3966633975505829,1.0,1.0,0.0,1.0,-1.898587226867676,1.8985843658447263,2.9026264201093e-06,1.4595938920974731,0.9676249027252196,0.9676249027252196,0.0,100.06501770019533,109.0,44247.96484375,0.0,713.892822265625,1.0,281.203125,284.0317687988281,296.07733154296875,298.8832702636719,293.1499938964844,293.1499938964844,281.25,34745.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821520209312439,1.0,0.0,0.0,3.7238714694976807,3.723896026611328,9.253002417608512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.703125,0.0,1607.343505859375,1895.4371337890625,0.0,2669.658935546875,0.92336767911911,1.0,0.0,3.0,1.0,0.0
18086160,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.857647716999054,0.3599718511104584,0.3247672021389007,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.903737485408783,0.4201751053333282,0.3991433084011078,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7563214302062988,0.2434870898723602,0.1722112596035003,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7122030854225159,0.200600266456604,0.1927280277013778,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.575067937374115,0.1068402379751205,0.4952459633350372,285.0464782714844,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.2626342773437,285.0444030761719,1.0,0.3984209895133972,1.0,1.0,0.0,1.0,-1.9013615846633911,1.9013586044311523,2.9114855806255946e-06,1.4621286392211914,1.0,1.0,0.0,101.70915985107422,112.0,44428.0390625,0.0,721.4055786132812,1.0,281.2434387207031,284.0279235839844,296.0853881835937,298.938232421875,293.1499938964844,293.1499938964844,280.95001220703125,32804.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184607625007629,1.0,0.0,0.0,3.815502882003784,3.815528154373169,9.71397298599186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.40673828125,0.0,1700.22021484375,1895.4371337890625,0.0,2641.31494140625,0.9402317404747008,1.0,0.0,3.0,1.0,0.0
18086220,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8543820381164551,0.3630185425281524,0.3279821872711181,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8981903791427612,0.4212294220924377,0.4005963504314422,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7514197826385498,0.2434591203927993,0.172460600733757,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7073795199394226,0.2006466537714004,0.1930715888738632,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5687791705131531,0.1059842184185981,0.4925065636634826,284.8700866699219,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.255126953125,284.8748474121094,1.0,0.40176922082901,1.0,1.0,0.0,1.0,-1.9043939113616943,1.904391050338745,2.92043750960147e-06,1.4643678665161133,0.8762663006782532,0.8762663006782532,0.0,105.19660186767578,115.0,45113.07421875,0.0,735.1195068359375,1.0,280.95684814453125,283.8492736816406,296.1517944335937,299.1141662597656,293.1499938964844,293.1499938964844,281.25,39385.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297123312950134,1.0,0.0,0.0,3.7222259044647217,3.7222511768341056,9.244825491805386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.154296875,0.0,1640.8480224609375,1895.4371337890625,0.0,2745.76806640625,0.9234716892242432,1.0,0.0,3.0,1.0,0.0
18086280,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8543820381164551,0.3630185425281524,0.3279821872711181,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8981903791427612,0.4212294220924377,0.4005963504314422,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7514197826385498,0.2434591203927993,0.172460600733757,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7073795199394226,0.2006466537714004,0.1930715888738632,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5687791705131531,0.1059842184185981,0.4925065636634826,284.8700866699219,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.255126953125,284.8748474121094,1.0,0.40176922082901,1.0,1.0,0.0,1.0,-1.9043939113616943,1.904391050338745,2.92043750960147e-06,1.4643678665161133,0.8762663006782532,0.8762663006782532,0.0,105.19660186767578,115.0,45113.07421875,0.0,735.1195068359375,1.0,280.95684814453125,283.8492736816406,296.1517944335937,299.1141662597656,293.1499938964844,293.1499938964844,281.25,39385.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297123312950134,1.0,0.0,0.0,3.7222259044647217,3.7222511768341056,9.244825491805386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.154296875,0.0,1640.8480224609375,1895.4371337890625,0.0,2745.76806640625,0.9234716892242432,1.0,0.0,3.0,1.0,0.0
18086340,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8519523739814758,0.3671580553054809,0.3314348757266998,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8934486508369446,0.4230740368366241,0.4021383225917816,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7471978068351746,0.243964284658432,0.1727406084537506,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7030561566352844,0.2010654360055923,0.1934271901845932,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.5629476308822632,0.1053207218647003,0.4896329343318939,285.05194091796875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.2586669921875,285.05059814453125,1.0,0.4049335122108459,1.0,1.0,0.0,1.0,-1.9076992273330688,1.90769636631012,2.929203446910833e-06,1.4660933017730713,1.0,1.0,0.0,108.432861328125,118.0,44607.984375,0.0,748.28369140625,1.0,281.243408203125,284.0245666503906,296.0941772460937,298.9571533203125,293.1499938964844,293.1499938964844,280.95001220703125,33115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192437291145325,1.0,0.0,0.0,3.834570407867432,3.834595680236816,9.811303698370466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.39697265625,0.0,1725.69921875,1895.4371337890625,0.0,2648.564208984375,0.9445555806159972,1.0,0.0,3.0,1.0,0.0
18086400,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8519523739814758,0.3671580553054809,0.3314348757266998,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8934486508369446,0.4230740368366241,0.4021383225917816,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7471978068351746,0.243964284658432,0.1727406084537506,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7030561566352844,0.2010654360055923,0.1934271901845932,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.5629476308822632,0.1053207218647003,0.4896329343318939,285.05194091796875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.2586669921875,285.05059814453125,1.0,0.4049335122108459,1.0,1.0,0.0,1.0,-1.9076992273330688,1.90769636631012,2.929203446910833e-06,1.4660933017730713,1.0,1.0,0.0,108.432861328125,118.0,44607.984375,0.0,748.28369140625,1.0,281.243408203125,284.0245666503906,296.0941772460937,298.9571533203125,293.1499938964844,293.1499938964844,280.95001220703125,33115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192437291145325,1.0,0.0,0.0,3.834570407867432,3.834595680236816,9.811303698370466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.39697265625,0.0,1725.69921875,1895.4371337890625,0.0,2648.564208984375,0.9445555806159972,1.0,0.0,3.0,1.0,0.0
18086460,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8499457240104675,0.3704936802387237,0.3347923159599304,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8893415927886963,0.4244278967380523,0.4037322402000427,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7435944080352783,0.2442463785409927,0.1731032431125641,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.699414074420929,0.2014550119638443,0.1939516067504882,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5580970644950867,0.1048478707671165,0.4878992438316345,284.87420654296875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.2543029785156,284.8784484863281,1.0,0.4081141948699951,1.0,1.0,0.0,1.0,-1.9126293659210205,1.9126265048980715,2.9430241283989744e-06,1.4691741466522217,0.8867879509925842,0.8867879509925842,0.0,111.5103988647461,106.0,45395.9140625,0.0,762.2993774414062,1.0,280.9569091796875,283.8412780761719,296.1645812988281,299.1416931152344,293.1499938964844,293.1499938964844,281.25,38992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306086659431458,1.0,0.0,0.0,3.7568633556365967,3.75688910484314,9.41768348639016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.90087890625,0.0,1678.3876953125,1895.4371337890625,0.0,2754.112548828125,0.9307640790939332,1.0,0.0,3.0,1.0,0.0
18086520,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8499457240104675,0.3704936802387237,0.3347923159599304,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8893415927886963,0.4244278967380523,0.4037322402000427,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7435944080352783,0.2442463785409927,0.1731032431125641,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.699414074420929,0.2014550119638443,0.1939516067504882,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5580970644950867,0.1048478707671165,0.4878992438316345,284.87420654296875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.2543029785156,284.8784484863281,1.0,0.4081141948699951,1.0,1.0,0.0,1.0,-1.9126293659210205,1.9126265048980715,2.9430241283989744e-06,1.4691741466522217,0.8867879509925842,0.8867879509925842,0.0,111.5103988647461,106.0,45395.9140625,0.0,762.2993774414062,1.0,280.9569091796875,283.8412780761719,296.1645812988281,299.1416931152344,293.1499938964844,293.1499938964844,281.25,38992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306086659431458,1.0,0.0,0.0,3.7568633556365967,3.75688910484314,9.41768348639016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.90087890625,0.0,1678.3876953125,1895.4371337890625,0.0,2754.112548828125,0.9307640790939332,1.0,0.0,3.0,1.0,0.0
18086580,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8575316071510315,0.3753639161586761,0.3385733366012573,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8957435488700867,0.427058607339859,0.405665636062622,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7481809854507446,0.2455323487520218,0.1736754029989242,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7044424414634705,0.2027158737182617,0.1947562098503112,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.5616282224655151,0.1051033064723014,0.4874728322029114,285.0643615722656,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.2644958496094,285.0644226074219,1.0,0.4064368307590484,1.0,1.0,0.0,1.0,-1.920626759529113,1.920623779296875,2.966425654449268e-06,1.4748072624206543,1.0,1.0,0.0,108.91881561279295,94.0,44931.33984375,0.0,760.380126953125,1.0,281.24365234375,284.0273742675781,296.11016845703125,298.9909362792969,293.1499938964844,293.1499938964844,280.95001220703125,33502.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206830024719238,1.0,0.0,0.0,3.8571276664733887,3.857153177261353,9.92707441582752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.88037109375,0.0,1756.3038330078125,1895.4371337890625,0.0,2661.898193359375,0.9499064683914183,1.0,0.0,3.0,1.0,0.0
18086640,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8575316071510315,0.3753639161586761,0.3385733366012573,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8957435488700867,0.427058607339859,0.405665636062622,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7481809854507446,0.2455323487520218,0.1736754029989242,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7044424414634705,0.2027158737182617,0.1947562098503112,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.5616282224655151,0.1051033064723014,0.4874728322029114,285.0643615722656,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.2644958496094,285.0644226074219,1.0,0.4064368307590484,1.0,1.0,0.0,1.0,-1.920626759529113,1.920623779296875,2.966425654449268e-06,1.4748072624206543,1.0,1.0,0.0,108.91881561279295,94.0,44931.33984375,0.0,760.380126953125,1.0,281.24365234375,284.0273742675781,296.11016845703125,298.9909362792969,293.1499938964844,293.1499938964844,280.95001220703125,33502.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206830024719238,1.0,0.0,0.0,3.8571276664733887,3.857153177261353,9.92707441582752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.88037109375,0.0,1756.3038330078125,1895.4371337890625,0.0,2661.898193359375,0.9499064683914183,1.0,0.0,3.0,1.0,0.0
18086700,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.864497721195221,0.3775734901428222,0.3406721651554107,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9023308753967284,0.4282983839511871,0.406881719827652,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7531993389129639,0.2461734116077423,0.1741107255220413,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7097369432449341,0.2034105062484741,0.19534832239151,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5661994218826294,0.1053776368498802,0.4881351292133331,284.9226379394531,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.2676696777344,284.9052124023437,1.0,0.4045784473419189,1.0,1.0,0.0,1.0,-1.926637887954712,1.926634788513184,2.984493903568364e-06,1.4793282747268677,0.9511555433273317,0.9511555433273317,0.0,106.01998901367188,94.0,45988.69140625,0.0,755.7970581054688,1.0,280.9925842285156,283.8448791503906,296.1849670410156,299.2278747558594,293.1499938964844,293.1499938964844,280.95001220703125,34957.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828805685043335,1.0,0.0,0.0,3.87622332572937,3.876249313354492,1.0025611345554353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.30517578125,0.0,1791.4345703125,1895.4371337890625,0.0,2737.330810546875,0.9543694257736206,1.0,0.0,3.0,1.0,0.0
18086760,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8721733093261719,0.3794207274913788,0.3422882556915283,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.910002052783966,0.4292344748973846,0.4077164530754089,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7588887810707092,0.2466122210025787,0.1743607521057129,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7154275178909302,0.2039768993854522,0.1957832872867584,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.571437418460846,0.1056046038866043,0.4885567724704742,284.884521484375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.2661437988281,284.8881530761719,1.0,0.4021290242671966,1.0,1.0,0.0,1.0,-1.930911540985108,1.930908441543579,2.997392584802583e-06,1.4825531244277954,0.9058792591094972,0.9058792591094972,0.0,102.66632080078124,82.0,45910.44140625,0.0,748.2664184570312,1.0,280.9559631347656,283.8353271484375,296.1835021972656,299.1897888183594,293.1499938964844,293.1499938964844,280.6499938964844,38218.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832834005355835,1.0,0.0,0.0,3.8064119815826416,3.806437969207764,9.667737685958857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.02978515625,0.0,1731.5592041015625,1895.4371337890625,0.0,2774.843017578125,0.9413740038871764,1.0,0.0,3.0,1.0,0.0
18086820,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8917712569236755,0.3833980858325958,0.3453916907310486,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.931183695793152,0.431269884109497,0.409202516078949,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7738428115844727,0.2476120889186859,0.1747626215219497,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7290858030319214,0.2052292078733444,0.1965761333703994,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5847949385643005,0.1061723306775093,0.4893123805522918,284.8656005859375,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.2655639648437,284.877197265625,1.0,0.3959347903728485,1.0,1.0,0.0,1.0,-1.938763737678528,1.938760757446289,3.021102656930452e-06,1.4884281158447266,0.813862681388855,0.813862681388855,0.0,94.55905151367188,70.0,46112.8828125,0.0,727.9132080078125,1.0,280.6576232910156,283.82696533203125,296.1744384765625,299.20538330078125,293.1499938964844,293.1499938964844,280.95001220703125,43642.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407599925994873,1.0,0.0,0.0,3.469803094863892,3.4698266983032227,8.033466087908891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.27294921875,0.0,1396.13818359375,1895.4371337890625,0.0,2848.81640625,0.8731513023376465,1.0,0.0,3.0,1.0,0.0
18086880,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8917712569236755,0.3833980858325958,0.3453916907310486,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.931183695793152,0.431269884109497,0.409202516078949,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7738428115844727,0.2476120889186859,0.1747626215219497,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7290858030319214,0.2052292078733444,0.1965761333703994,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5847949385643005,0.1061723306775093,0.4893123805522918,284.8656005859375,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.2655639648437,284.877197265625,1.0,0.3959347903728485,1.0,1.0,0.0,1.0,-1.938763737678528,1.938760757446289,3.021102656930452e-06,1.4884281158447266,0.813862681388855,0.813862681388855,0.0,94.55905151367188,70.0,46112.8828125,0.0,727.9132080078125,1.0,280.6576232910156,283.82696533203125,296.1744384765625,299.20538330078125,293.1499938964844,293.1499938964844,280.95001220703125,43642.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407599925994873,1.0,0.0,0.0,3.469803094863892,3.4698266983032227,8.033466087908891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.27294921875,0.0,1396.13818359375,1895.4371337890625,0.0,2848.81640625,0.8731513023376465,1.0,0.0,3.0,1.0,0.0
18086940,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.922448456287384,0.3891504406929016,0.3498027324676513,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9618642926216124,0.434833288192749,0.4118000864982605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7970712780952454,0.2497257143259048,0.1757412552833557,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7494029402732849,0.2073737531900406,0.1979742497205734,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6042786836624146,0.1073926612734794,0.4920191466808319,285.0331726074219,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.2823181152344,285.0308837890625,1.0,0.3887940645217895,1.0,1.0,0.0,1.0,-1.953278660774231,1.953275680541992,3.065210876229685e-06,1.4992899894714355,0.9501453042030334,0.9501453042030334,0.0,84.4875717163086,58.0,46056.61328125,0.0,706.1751098632812,1.0,280.94171142578125,283.96905517578125,296.1230773925781,299.0665283203125,293.1499938964844,293.1499938964844,280.6499938964844,32490.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828512966632843,1.0,0.0,0.0,3.638803482055664,3.638826847076416,8.835080507196835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.5341796875,0.0,1494.5673828125,1895.4371337890625,0.0,2734.60693359375,0.9002299308776855,1.0,0.0,3.0,1.0,0.0
18087000,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.922448456287384,0.3891504406929016,0.3498027324676513,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9618642926216124,0.434833288192749,0.4118000864982605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7970712780952454,0.2497257143259048,0.1757412552833557,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7494029402732849,0.2073737531900406,0.1979742497205734,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6042786836624146,0.1073926612734794,0.4920191466808319,285.0331726074219,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.2823181152344,285.0308837890625,1.0,0.3887940645217895,1.0,1.0,0.0,1.0,-1.953278660774231,1.953275680541992,3.065210876229685e-06,1.4992899894714355,0.9501453042030334,0.9501453042030334,0.0,84.4875717163086,58.0,46056.61328125,0.0,706.1751098632812,1.0,280.94171142578125,283.96905517578125,296.1230773925781,299.0665283203125,293.1499938964844,293.1499938964844,280.6499938964844,32490.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828512966632843,1.0,0.0,0.0,3.638803482055664,3.638826847076416,8.835080507196835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.5341796875,0.0,1494.5673828125,1895.4371337890625,0.0,2734.60693359375,0.9002299308776855,1.0,0.0,3.0,1.0,0.0
18087060,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9627686738967896,0.3936873972415924,0.3537662625312805,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.99382221698761,0.4376118779182434,0.4142386615276336,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.825813889503479,0.2513603866100311,0.176689937710762,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7772598266601562,0.2092722952365875,0.1994444876909256,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6270630955696106,0.1086361333727836,0.4957359433174133,284.8978881835937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.2863464355469,284.90509033203125,1.0,0.381089448928833,1.0,1.0,0.0,1.0,-1.968337893486023,1.9683347940444944,3.1111580938159022e-06,1.5104265213012695,0.8449529409408569,0.8449529409408569,0.0,73.81494903564453,61.0,46858.0859375,0.0,682.4913330078125,1.0,280.6575622558594,283.83306884765625,296.19989013671875,299.2611389160156,293.1499938964844,293.1499938964844,280.95001220703125,39438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395490646362305,1.0,0.0,0.0,3.521141767501831,3.521165132522583,8.272948548437853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.31884765625,0.0,1419.2969970703125,1895.4371337890625,0.0,2837.502197265625,0.8795345425605774,1.0,0.0,3.0,1.0,0.0
18087120,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9627686738967896,0.3936873972415924,0.3537662625312805,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.99382221698761,0.4376118779182434,0.4142386615276336,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.825813889503479,0.2513603866100311,0.176689937710762,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7772598266601562,0.2092722952365875,0.1994444876909256,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6270630955696106,0.1086361333727836,0.4957359433174133,284.8978881835937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.2863464355469,284.90509033203125,1.0,0.381089448928833,1.0,1.0,0.0,1.0,-1.968337893486023,1.9683347940444944,3.1111580938159022e-06,1.5104265213012695,0.8449529409408569,0.8449529409408569,0.0,73.81494903564453,61.0,46858.0859375,0.0,682.4913330078125,1.0,280.6575622558594,283.83306884765625,296.19989013671875,299.2611389160156,293.1499938964844,293.1499938964844,280.95001220703125,39438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395490646362305,1.0,0.0,0.0,3.521141767501831,3.521165132522583,8.272948548437853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.31884765625,0.0,1419.2969970703125,1895.4371337890625,0.0,2837.502197265625,0.8795345425605774,1.0,0.0,3.0,1.0,0.0
