time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087180,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9848737716674804,0.3993420600891113,0.3583005964756012,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.442759245634079,0.4003092050552368,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8432037234306335,0.2535752356052398,0.1779255121946334,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7958028316497803,0.2116273492574691,0.2012909948825836,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6411694288253784,0.1102127581834793,0.5011488795280457,285.0310363769531,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.2997436523437,285.0269775390625,1.0,0.3774272799491882,1.0,1.0,0.0,1.0,-1.9732298851013184,1.97322678565979,3.122387397525017e-06,1.5114667415618896,0.9715554118156432,0.9715554118156432,0.0,68.41992950439453,64.0,46549.56640625,0.0,666.2113037109375,1.0,280.9421691894531,283.9518127441406,296.1545104980469,299.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,31951.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312087059020996,1.0,0.0,0.0,3.6932122707366943,3.6932358741760254,9.101266300604038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4326171875,0.0,1551.12548828125,1895.4371337890625,0.0,2759.700439453125,0.911934733390808,1.0,0.0,3.0,1.0,0.0
18087240,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9848737716674804,0.3993420600891113,0.3583005964756012,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.442759245634079,0.4003092050552368,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8432037234306335,0.2535752356052398,0.1779255121946334,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7958028316497803,0.2116273492574691,0.2012909948825836,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6411694288253784,0.1102127581834793,0.5011488795280457,285.0310363769531,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.2997436523437,285.0269775390625,1.0,0.3774272799491882,1.0,1.0,0.0,1.0,-1.9732298851013184,1.97322678565979,3.122387397525017e-06,1.5114667415618896,0.9715554118156432,0.9715554118156432,0.0,68.41992950439453,64.0,46549.56640625,0.0,666.2113037109375,1.0,280.9421691894531,283.9518127441406,296.1545104980469,299.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,31951.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312087059020996,1.0,0.0,0.0,3.6932122707366943,3.6932358741760254,9.101266300604038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4326171875,0.0,1551.12548828125,1895.4371337890625,0.0,2759.700439453125,0.911934733390808,1.0,0.0,3.0,1.0,0.0
18087300,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.989494800567627,0.4016596674919128,0.3606325984001159,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.4455884099006653,0.3961276412010193,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8471243977546692,0.2544917166233063,0.1786497682332992,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8001387715339661,0.212695300579071,0.2023681104183197,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6448941826820374,0.1110505983233451,0.5048779249191284,284.8891906738281,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3024597167969,284.8738708496094,1.0,0.3764383196830749,1.0,1.0,0.0,1.0,-1.972758412361145,1.9727553129196167,3.123577926089638e-06,1.5129183530807495,0.8844032287597656,0.8844032287597656,0.0,67.57701110839844,64.0,47462.25,0.0,664.6688232421875,1.0,280.6972045898437,283.7789001464844,296.2244873046875,299.3631286621094,293.1499938964844,293.1499938964844,280.6499938964844,35563.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391975164413452,1.0,0.0,0.0,3.697963237762451,3.697987794876098,9.124697726292652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.86962890625,0.0,1583.878173828125,1895.4371337890625,0.0,2834.21826171875,0.913672149181366,1.0,0.0,3.0,1.0,0.0
18087360,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9935108423233032,0.4037647843360901,0.3625108301639557,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4484569728374481,0.3920733332633972,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8507274985313416,0.2552251815795898,0.1791725605726242,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8041656613349915,0.2136311680078506,0.2032543569803238,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6485087275505066,0.1118410974740982,0.5083070397377014,284.879150390625,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.30181884765625,284.885986328125,1.0,0.3760466277599334,1.0,1.0,0.0,1.0,-1.974877953529358,1.97487473487854,3.130216100544203e-06,1.5145719051361084,0.851083517074585,0.851083517074585,0.0,66.77659606933594,67.0,47216.53125,0.0,663.9990844726562,1.0,280.65753173828125,283.80133056640625,296.2190856933594,299.30975341796875,293.1499938964844,293.1499938964844,280.95001220703125,39582.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426194787025452,1.0,0.0,0.0,3.582587480545044,3.582611560821533,8.564202289562672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.34228515625,0.0,1485.766357421875,1895.4371337890625,0.0,2866.19873046875,0.8927561044692993,1.0,0.0,3.0,1.0,0.0
18087420,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4096423685550689,0.3661141991615295,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4554801285266876,0.3858956098556518,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.857315719127655,0.2575654685497284,0.1805839836597442,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8113090395927429,0.216163620352745,0.205402985215187,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6554863452911377,0.1138969138264656,0.5165911912918091,285.0467224121094,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3153076171875,285.0437316894531,1.0,0.3766840398311615,1.0,1.0,0.0,1.0,-1.986008286476136,1.986005187034607,3.165135012750397e-06,1.5232081413269043,0.9955791234970092,0.9955791234970092,0.0,65.77293395996094,85.0,47045.43359375,0.0,669.3526000976562,1.0,280.94287109375,283.9517822265625,296.16973876953125,299.1766662597656,293.1499938964844,293.1499938964844,280.6499938964844,31947.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336490392684937,1.0,0.0,0.0,3.74074387550354,3.740767955780029,9.337039728052332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8662109375,0.0,1605.412353515625,1895.4371337890625,0.0,2782.43994140625,0.9227408170700072,1.0,0.0,3.0,1.0,0.0
18087480,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4096423685550689,0.3661141991615295,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4554801285266876,0.3858956098556518,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.857315719127655,0.2575654685497284,0.1805839836597442,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8113090395927429,0.216163620352745,0.205402985215187,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6554863452911377,0.1138969138264656,0.5165911912918091,285.0467224121094,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3153076171875,285.0437316894531,1.0,0.3766840398311615,1.0,1.0,0.0,1.0,-1.986008286476136,1.986005187034607,3.165135012750397e-06,1.5232081413269043,0.9955791234970092,0.9955791234970092,0.0,65.77293395996094,85.0,47045.43359375,0.0,669.3526000976562,1.0,280.94287109375,283.9517822265625,296.16973876953125,299.1766662597656,293.1499938964844,293.1499938964844,280.6499938964844,31947.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336490392684937,1.0,0.0,0.0,3.74074387550354,3.740767955780029,9.337039728052332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8662109375,0.0,1605.412353515625,1895.4371337890625,0.0,2782.43994140625,0.9227408170700072,1.0,0.0,3.0,1.0,0.0
18087540,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9972608685493468,0.4144474267959595,0.3720720410346985,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.4607146978378296,0.3963623344898224,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8521848917007446,0.2594413459300995,0.1820944100618362,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8071851134300232,0.2184274941682815,0.207752376794815,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6537241339683533,0.1159160956740379,0.5263806581497192,284.8991394042969,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3188171386719,284.9064025878906,1.0,0.3847414553165436,1.0,1.0,0.0,1.0,-2.022079944610596,2.0220766067504883,3.279564907643362e-06,1.5510612726211548,0.8871375918388367,0.8871375918388367,0.0,68.87891387939453,88.0,48394.7734375,0.0,708.9337158203125,1.0,280.656494140625,283.7945861816406,296.24383544921875,299.389892578125,293.1499938964844,293.1499938964844,280.95001220703125,38050.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464359641075134,1.0,0.0,0.0,3.679780244827272,3.679805040359497,9.03518525774416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.8271484375,0.0,1582.0211181640625,1895.4371337890625,0.0,2901.901123046875,0.9134773015975952,1.0,0.0,3.0,1.0,0.0
18087600,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9972608685493468,0.4144474267959595,0.3720720410346985,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.4607146978378296,0.3963623344898224,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8521848917007446,0.2594413459300995,0.1820944100618362,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8071851134300232,0.2184274941682815,0.207752376794815,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6537241339683533,0.1159160956740379,0.5263806581497192,284.8991394042969,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3188171386719,284.9064025878906,1.0,0.3847414553165436,1.0,1.0,0.0,1.0,-2.022079944610596,2.0220766067504883,3.279564907643362e-06,1.5510612726211548,0.8871375918388367,0.8871375918388367,0.0,68.87891387939453,88.0,48394.7734375,0.0,708.9337158203125,1.0,280.656494140625,283.7945861816406,296.24383544921875,299.389892578125,293.1499938964844,293.1499938964844,280.95001220703125,38050.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464359641075134,1.0,0.0,0.0,3.679780244827272,3.679805040359497,9.03518525774416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.8271484375,0.0,1582.0211181640625,1895.4371337890625,0.0,2901.901123046875,0.9134773015975952,1.0,0.0,3.0,1.0,0.0
18087660,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9945629835128784,0.4176074564456939,0.3745704591274261,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.4628925025463104,0.4034267961978912,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8485770225524902,0.2607689797878265,0.182916834950447,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8040550351142883,0.2199003100395202,0.2090560048818588,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6520401835441589,0.1170877292752265,0.5316534638404846,285.07379150390625,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.3236389160156,285.08282470703125,1.0,0.3889899849891662,1.0,1.0,0.0,1.0,-2.0424749851226807,2.042471647262573,3.345615596117568e-06,1.5670504570007324,1.0,1.0,0.0,70.92484283447266,88.0,48195.51953125,0.0,732.872314453125,1.0,280.912841796875,283.96844482421875,296.186279296875,299.2203063964844,293.1499938964844,293.1499938964844,280.95001220703125,32748.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409279584884644,1.0,0.0,0.0,3.760554552078247,3.760579109191896,9.436197956347314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.76806640625,0.0,1634.616943359375,1895.4371337890625,0.0,2850.38623046875,0.9293411374092102,1.0,0.0,3.0,1.0,0.0
18087720,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9933804869651794,0.4203773736953735,0.3770165145397186,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.4646724760532379,0.4079717099666595,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8467840552330017,0.2619999945163727,0.183760330080986,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8025806546211243,0.2212100476026535,0.2102805823087692,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.6514481902122498,0.1180813014507293,0.5361815094947815,285.10028076171875,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.330322265625,285.1020202636719,1.0,0.3923366069793701,1.0,1.0,0.0,1.0,-2.0587921142578125,2.058788537979126,3.398902890694444e-06,1.5797948837280271,1.0,1.0,0.0,72.34234619140625,91.0,48549.78125,0.0,751.5751342773438,1.0,280.94342041015625,283.9784240722656,296.2034912109375,299.2944030761719,293.1499938964844,293.1499938964844,280.6499938964844,32882.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408715128898621,1.0,0.0,0.0,3.8213047981262207,3.8213298320770255,9.743536111272988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.2900390625,0.0,1707.8115234375,1895.4371337890625,0.0,2849.859130859375,0.9413657188415528,1.0,0.0,3.0,1.0,0.0
18087780,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9898220300674438,0.4251716732978821,0.381810188293457,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.467418909072876,0.4188719093799591,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8421492576599121,0.2640636265277862,0.1854420304298401,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7987116575241089,0.2236862331628799,0.212876409292221,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6495973467826843,0.1200036481022834,0.5458133220672607,284.92822265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.3322448730469,284.9305114746094,1.0,0.399813175201416,1.0,1.0,0.0,1.0,-2.0943472385406494,2.094343662261963,3.516749075060943e-06,1.6076573133468628,0.9521015286445618,0.9521015286445618,0.0,75.70999145507812,94.0,50253.5,0.0,794.2508544921875,1.0,280.6557312011719,283.7760009765625,296.2772827148437,299.5394592285156,293.1499938964844,293.1499938964844,280.3500061035156,35769.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565341234207153,1.0,0.0,0.0,3.84773588180542,3.847761631011963,9.878790478978772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.9658203125,0.0,1762.6671142578125,1895.4371337890625,0.0,2996.50439453125,0.9492340683937072,1.0,0.0,3.0,1.0,0.0
18087840,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9898220300674438,0.4251716732978821,0.381810188293457,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.467418909072876,0.4188719093799591,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8421492576599121,0.2640636265277862,0.1854420304298401,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7987116575241089,0.2236862331628799,0.212876409292221,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6495973467826843,0.1200036481022834,0.5458133220672607,284.92822265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.3322448730469,284.9305114746094,1.0,0.399813175201416,1.0,1.0,0.0,1.0,-2.0943472385406494,2.094343662261963,3.516749075060943e-06,1.6076573133468628,0.9521015286445618,0.9521015286445618,0.0,75.70999145507812,94.0,50253.5,0.0,794.2508544921875,1.0,280.6557312011719,283.7760009765625,296.2772827148437,299.5394592285156,293.1499938964844,293.1499938964844,280.3500061035156,35769.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565341234207153,1.0,0.0,0.0,3.84773588180542,3.847761631011963,9.878790478978772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.9658203125,0.0,1762.6671142578125,1895.4371337890625,0.0,2996.50439453125,0.9492340683937072,1.0,0.0,3.0,1.0,0.0
18087900,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9874756336212158,0.4272562265396118,0.3837979435920715,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.4682731032371521,0.4247570335865021,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8393718600273132,0.2648730278015136,0.186088889837265,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7963178753852844,0.2247597873210907,0.2139872461557388,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.6482069492340088,0.1208124682307243,0.5499034523963928,284.81964111328125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.3302001953125,284.813720703125,1.0,0.403440922498703,1.0,1.0,0.0,1.0,-2.1108274459838867,2.1108238697052,3.572137075025239e-06,1.620587944984436,0.8575631976127625,0.8575631976127625,0.0,77.48871612548828,94.0,51244.609375,0.0,815.2608032226562,1.0,280.3954162597656,283.6403503417969,296.3045654296875,299.7021179199219,293.1499938964844,293.1499938964844,280.3500061035156,39734.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865784764289856,1.0,0.0,0.0,3.77900767326355,3.779033660888672,9.529033491162408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.0029296875,0.0,1710.4144287109375,1895.4371337890625,0.0,3083.267333984375,0.9342576861381532,1.0,0.0,3.0,1.0,0.0
18087960,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.984979212284088,0.4294455945491791,0.3856745362281799,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4690148830413818,0.4307294189929962,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8365135788917542,0.2656991183757782,0.1866653263568878,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7938277125358582,0.2258411943912506,0.2150251120328903,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6466682553291321,0.1215845048427581,0.5536166429519653,284.87567138671875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3285217285156,284.8847961425781,1.0,0.4069899618625641,1.0,1.0,0.0,1.0,-2.126652956008911,2.1266493797302246,3.625776571425377e-06,1.6330113410949707,0.857177197933197,0.857177197933197,0.0,79.29239654541016,97.0,51218.1171875,0.0,836.062744140625,1.0,280.357177734375,283.7137451171875,296.273681640625,299.6110534667969,293.1499938964844,293.1499938964844,280.6499938964844,40995.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686403632164001,1.0,0.0,0.0,3.639968633651733,3.63999342918396,8.840739837978617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.08740234375,0.0,1559.3128662109375,1895.4371337890625,0.0,3110.05615234375,0.9076980352401732,1.0,0.0,3.0,1.0,0.0
18088020,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.982393443584442,0.4355999827384949,0.3908509314060211,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.4718228876590729,0.4405342042446136,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8330687880516052,0.2684042453765869,0.1884078830480575,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7910601496696472,0.2288073003292083,0.2176934629678726,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6452390551567078,0.1235935911536216,0.5623980760574341,285.0643310546875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3407592773437,285.0638427734375,1.0,0.414028525352478,1.0,1.0,0.0,1.0,-2.1604883670806885,2.160484552383423,3.741849695870769e-06,1.659536838531494,1.0,1.0,0.0,82.52442932128906,100.0,51418.23828125,0.0,879.184814453125,1.0,280.6433410644531,283.8801574707031,296.2245788574219,299.4927978515625,293.1499938964844,293.1499938964844,280.3500061035156,32475.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611204028129578,1.0,0.0,0.0,3.797418594360352,3.797443628311157,9.622108336770907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8564453125,0.0,1676.0150146484375,1895.4371337890625,0.0,3039.513427734375,0.9358470439910888,1.0,0.0,3.0,1.0,0.0
18088080,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.982393443584442,0.4355999827384949,0.3908509314060211,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.4718228876590729,0.4405342042446136,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8330687880516052,0.2684042453765869,0.1884078830480575,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7910601496696472,0.2288073003292083,0.2176934629678726,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6452390551567078,0.1235935911536216,0.5623980760574341,285.0643310546875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3407592773437,285.0638427734375,1.0,0.414028525352478,1.0,1.0,0.0,1.0,-2.1604883670806885,2.160484552383423,3.741849695870769e-06,1.659536838531494,1.0,1.0,0.0,82.52442932128906,100.0,51418.23828125,0.0,879.184814453125,1.0,280.6433410644531,283.8801574707031,296.2245788574219,299.4927978515625,293.1499938964844,293.1499938964844,280.3500061035156,32475.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611204028129578,1.0,0.0,0.0,3.797418594360352,3.797443628311157,9.622108336770907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8564453125,0.0,1676.0150146484375,1895.4371337890625,0.0,3039.513427734375,0.9358470439910888,1.0,0.0,3.0,1.0,0.0
18088140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9790005087852478,0.44032883644104,0.3955845236778259,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.998715877532959,0.4739584922790527,0.4486605226993561,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8293046355247498,0.2705549597740173,0.1901467889547348,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7880005836486816,0.2314239889383316,0.2204209268093109,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6437070369720459,0.1254720985889434,0.5717172026634216,284.9123840332031,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3418884277344,284.9158020019531,1.0,0.4209245145320892,1.0,1.0,0.0,1.0,-2.1924965381622314,2.192492723464966,3.853750513371779e-06,1.6847987174987793,0.9169778227806092,0.9169778227806092,0.0,85.9679946899414,103.0,52914.1015625,0.0,922.5440673828124,1.0,280.35693359375,283.7057189941406,296.29522705078125,299.7232666015625,293.1499938964844,293.1499938964844,280.04998779296875,37034.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746190071105957,1.0,0.0,0.0,3.7743849754333496,3.7744104862213135,9.50573451063974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.712890625,0.0,1684.011474609375,1895.4371337890625,0.0,3166.134033203125,0.9337438344955444,1.0,0.0,3.0,1.0,0.0
18088200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9790005087852478,0.44032883644104,0.3955845236778259,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.998715877532959,0.4739584922790527,0.4486605226993561,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8293046355247498,0.2705549597740173,0.1901467889547348,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7880005836486816,0.2314239889383316,0.2204209268093109,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6437070369720459,0.1254720985889434,0.5717172026634216,284.9123840332031,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3418884277344,284.9158020019531,1.0,0.4209245145320892,1.0,1.0,0.0,1.0,-2.1924965381622314,2.192492723464966,3.853750513371779e-06,1.6847987174987793,0.9169778227806092,0.9169778227806092,0.0,85.9679946899414,103.0,52914.1015625,0.0,922.5440673828124,1.0,280.35693359375,283.7057189941406,296.29522705078125,299.7232666015625,293.1499938964844,293.1499938964844,280.04998779296875,37034.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746190071105957,1.0,0.0,0.0,3.7743849754333496,3.7744104862213135,9.50573451063974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.712890625,0.0,1684.011474609375,1895.4371337890625,0.0,3166.134033203125,0.9337438344955444,1.0,0.0,3.0,1.0,0.0
18088260,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.972401201725006,0.4447989463806152,0.3996146023273468,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9920456409454346,0.4763540625572204,0.450912207365036,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8229701519012451,0.272431343793869,0.1915412098169326,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7823176383972168,0.2338336706161499,0.2228204756975174,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6401036381721497,0.1271956712007522,0.5800923705101013,284.8898010253906,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3398132324219,284.8973083496094,1.0,0.4271479249000549,1.0,1.0,0.0,1.0,-2.214662790298462,2.2146589756011963,3.9323435885307845e-06,1.702329397201538,0.8406385779380798,0.8406385779380798,0.0,90.2082290649414,106.0,53571.953125,0.0,960.243408203125,1.0,280.0575866699219,283.6724853515625,296.2915344238281,299.7758483886719,293.1499938964844,293.1499938964844,280.3500061035156,41130.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841984868049622,1.0,0.0,0.0,3.5378687381744385,3.5378925800323486,8.351735232281499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.71533203125,0.0,1449.1658935546875,1895.4371337890625,0.0,3255.913330078125,0.8857335448265076,1.0,0.0,3.0,1.0,0.0
18088320,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.972401201725006,0.4447989463806152,0.3996146023273468,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9920456409454346,0.4763540625572204,0.450912207365036,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8229701519012451,0.272431343793869,0.1915412098169326,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7823176383972168,0.2338336706161499,0.2228204756975174,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6401036381721497,0.1271956712007522,0.5800923705101013,284.8898010253906,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3398132324219,284.8973083496094,1.0,0.4271479249000549,1.0,1.0,0.0,1.0,-2.214662790298462,2.2146589756011963,3.9323435885307845e-06,1.702329397201538,0.8406385779380798,0.8406385779380798,0.0,90.2082290649414,106.0,53571.953125,0.0,960.243408203125,1.0,280.0575866699219,283.6724853515625,296.2915344238281,299.7758483886719,293.1499938964844,293.1499938964844,280.3500061035156,41130.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841984868049622,1.0,0.0,0.0,3.5378687381744385,3.5378925800323486,8.351735232281499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.71533203125,0.0,1449.1658935546875,1895.4371337890625,0.0,3255.913330078125,0.8857335448265076,1.0,0.0,3.0,1.0,0.0
18088380,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9705064296722412,0.4510126709938049,0.4049096703529358,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.989150047302246,0.480623334646225,0.4546185433864593,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8205685615539551,0.2753268182277679,0.1934419125318527,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7806513905525208,0.2370356321334839,0.2257327437400818,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6396635174751282,0.1294996440410614,0.5900864005088806,285.046142578125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3523864746094,285.0443420410156,1.0,0.4332821667194366,1.0,1.0,0.0,1.0,-2.2432541847229004,2.243250131607056,4.0346835703530814e-06,1.7247731685638428,0.9804797768592834,0.9804797768592834,0.0,93.32367706298828,109.0,53771.7890625,0.0,1000.907958984375,1.0,280.3426208496094,283.80889892578125,296.2509460449219,299.6640930175781,293.1499938964844,293.1499938964844,280.04998779296875,32150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759936094284058,1.0,0.0,0.0,3.7102184295654297,3.71024227142334,9.185276894640992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.443359375,0.0,1571.927978515625,1895.4371337890625,0.0,3179.023681640625,0.9160075187683104,1.0,0.0,3.0,1.0,0.0
18088440,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9705064296722412,0.4510126709938049,0.4049096703529358,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.989150047302246,0.480623334646225,0.4546185433864593,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8205685615539551,0.2753268182277679,0.1934419125318527,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7806513905525208,0.2370356321334839,0.2257327437400818,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6396635174751282,0.1294996440410614,0.5900864005088806,285.046142578125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3523864746094,285.0443420410156,1.0,0.4332821667194366,1.0,1.0,0.0,1.0,-2.2432541847229004,2.243250131607056,4.0346835703530814e-06,1.7247731685638428,0.9804797768592834,0.9804797768592834,0.0,93.32367706298828,109.0,53771.7890625,0.0,1000.907958984375,1.0,280.3426208496094,283.80889892578125,296.2509460449219,299.6640930175781,293.1499938964844,293.1499938964844,280.04998779296875,32150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759936094284058,1.0,0.0,0.0,3.7102184295654297,3.71024227142334,9.185276894640992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.443359375,0.0,1571.927978515625,1895.4371337890625,0.0,3179.023681640625,0.9160075187683104,1.0,0.0,3.0,1.0,0.0
18088500,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.969918966293335,0.4535335302352905,0.407534122467041,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9880991578102112,0.4824732542037964,0.4566250145435333,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8197778463363647,0.2765741646289825,0.1944600194692611,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7802563309669495,0.2385157942771911,0.2272822707891464,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.639887809753418,0.1306504607200622,0.595672607421875,284.9046936035156,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3545837402344,284.8946533203125,1.0,0.4363895356655121,1.0,1.0,0.0,1.0,-2.258613586425781,2.2586095333099365,4.0903692024585325e-06,1.7369043827056885,0.8977847099304199,0.8977847099304199,0.0,94.79576110839844,109.0,54987.19921875,0.0,1022.3607788085938,1.0,280.0958251953125,283.63775634765625,296.32159423828125,299.9163818359375,293.1499938964844,293.1499938964844,280.04998779296875,35327.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841237425804138,1.0,0.0,0.0,3.722745656967163,3.7227702140808105,9.247407888324232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6318359375,0.0,1610.482421875,1895.4371337890625,0.0,3255.21337890625,0.9192389249801636,1.0,0.0,3.0,1.0,0.0
18088560,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.968117892742157,0.4557457864284515,0.4096093773841858,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9861295223236084,0.4840754270553589,0.458233892917633,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8180726170539856,0.2776189744472503,0.1952648311853408,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7789701819419861,0.2398473471403122,0.2286291867494583,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6394399404525757,0.1317086964845657,0.6007934808731079,284.9102478027344,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3534240722656,284.9153747558594,1.0,0.4394052028656006,1.0,1.0,0.0,1.0,-2.2717766761779785,2.2717723846435547,4.138446456636302e-06,1.747318983078003,0.8838308453559875,0.8838308453559875,0.0,96.5255889892578,112.0,55065.48046875,0.0,1042.7657470703125,1.0,280.0569152832031,283.6572265625,296.3202514648437,299.8838806152344,293.1499938964844,293.1499938964844,280.3500061035156,37819.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880975842475891,1.0,0.0,0.0,3.651782989501953,3.6518073081970215,8.898221039999044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.60986328125,0.0,1548.7720947265625,1895.4371337890625,0.0,3292.412109375,0.9071553349494934,1.0,0.0,3.0,1.0,0.0
18088620,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.967057168483734,0.4617964327335357,0.4146862924098968,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.984153687953949,0.4885332286357879,0.462152361869812,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8165745735168457,0.280565857887268,0.197193831205368,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7783072590827942,0.2431708127260208,0.2316497713327407,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6399999260902405,0.1342514306306839,0.6119292378425598,285.07537841796875,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3637084960937,285.0756225585937,1.0,0.4454934895038605,1.0,1.0,0.0,1.0,-2.301898002624512,2.301893711090088,4.249269295542035e-06,1.7709717750549316,1.0,1.0,0.0,99.42748260498048,115.0,55165.8046875,0.0,1086.1239013671875,1.0,280.3431701660156,283.8101806640625,296.2849426269531,299.7858581542969,293.1499938964844,293.1499938964844,280.04998779296875,32567.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828940987586975,1.0,0.0,0.0,3.802722930908203,3.8027477264404297,9.64900664257584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.44140625,0.0,1683.052001953125,1895.4371337890625,0.0,3243.696533203125,0.9369582533836364,1.0,0.0,3.0,1.0,0.0
18088680,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.967057168483734,0.4617964327335357,0.4146862924098968,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.984153687953949,0.4885332286357879,0.462152361869812,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8165745735168457,0.280565857887268,0.197193831205368,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7783072590827942,0.2431708127260208,0.2316497713327407,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6399999260902405,0.1342514306306839,0.6119292378425598,285.07537841796875,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3637084960937,285.0756225585937,1.0,0.4454934895038605,1.0,1.0,0.0,1.0,-2.301898002624512,2.301893711090088,4.249269295542035e-06,1.7709717750549316,1.0,1.0,0.0,99.42748260498048,115.0,55165.8046875,0.0,1086.1239013671875,1.0,280.3431701660156,283.8101806640625,296.2849426269531,299.7858581542969,293.1499938964844,293.1499938964844,280.04998779296875,32567.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828940987586975,1.0,0.0,0.0,3.802722930908203,3.8027477264404297,9.64900664257584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.44140625,0.0,1683.052001953125,1895.4371337890625,0.0,3243.696533203125,0.9369582533836364,1.0,0.0,3.0,1.0,0.0
18088740,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.965438961982727,0.4664797484874725,0.4193740785121918,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9818698167800904,0.4921489357948303,0.4659545719623565,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8148418664932251,0.2829523682594299,0.1990906149148941,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7774539589881897,0.2461206018924713,0.2346854358911514,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6405277848243713,0.1366516500711441,0.6235549449920654,284.9136657714844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.3638916015625,284.9169616699219,1.0,0.4516395330429077,1.0,1.0,0.0,1.0,-2.331992626190185,2.3319883346557617,4.361807441455312e-06,1.794751763343811,0.9283311367034912,0.9283311367034912,0.0,102.49414825439452,118.0,56748.4453125,0.0,1131.1197509765625,1.0,280.0558776855469,283.6235046386719,296.3494567871094,300.0173034667969,293.1499938964844,293.1499938964844,279.75,36581.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961695432662964,1.0,0.0,0.0,3.799276113510132,3.799301862716675,9.631523880671011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.939453125,0.0,1710.2041015625,1895.4371337890625,0.0,3367.853515625,0.938969910144806,1.0,0.0,3.0,1.0,0.0
18088800,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.965438961982727,0.4664797484874725,0.4193740785121918,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9818698167800904,0.4921489357948303,0.4659545719623565,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8148418664932251,0.2829523682594299,0.1990906149148941,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7774539589881897,0.2461206018924713,0.2346854358911514,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6405277848243713,0.1366516500711441,0.6235549449920654,284.9136657714844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.3638916015625,284.9169616699219,1.0,0.4516395330429077,1.0,1.0,0.0,1.0,-2.331992626190185,2.3319883346557617,4.361807441455312e-06,1.794751763343811,0.9283311367034912,0.9283311367034912,0.0,102.49414825439452,118.0,56748.4453125,0.0,1131.1197509765625,1.0,280.0558776855469,283.6235046386719,296.3494567871094,300.0173034667969,293.1499938964844,293.1499938964844,279.75,36581.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961695432662964,1.0,0.0,0.0,3.799276113510132,3.799301862716675,9.631523880671011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.939453125,0.0,1710.2041015625,1895.4371337890625,0.0,3367.853515625,0.938969910144806,1.0,0.0,3.0,1.0,0.0
18088860,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9633060097694396,0.4691466689109802,0.4218835532665252,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9795089960098268,0.4941711127758026,0.4679816365242004,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8128638863563538,0.2842346727848053,0.2000730484724044,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7760788798332214,0.247821420431137,0.2363988310098648,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.6401671171188354,0.1380441933870315,0.6302812695503235,284.8241882324219,284.95001220703125,297.206787109375,293.30987548828125,297.2059326171875,297.3611145019531,284.8328552246094,1.0,0.4554287195205688,1.0,1.0,0.0,1.0,-2.3487625122070312,2.3487582206726074,4.42519149146392e-06,1.808003306388855,0.8307122588157654,0.8307122588157654,0.0,104.70794677734376,118.0,57445.1796875,0.0,1158.666259765625,1.0,279.7775573730469,283.525390625,296.368408203125,300.140625,293.1499938964844,293.1499938964844,279.75,42414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047623872756958,1.0,0.0,0.0,3.651609420776367,3.651634454727173,8.897375209926395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.9453125,0.0,1582.973388671875,1895.4371337890625,0.0,3447.934814453125,0.9086686372756958,1.0,0.0,3.0,1.0,0.0
18088920,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9621362686157228,0.4708775281906128,0.4232829809188843,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9781943559646606,0.4954681098461151,0.4691015183925628,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8117601275444031,0.2850551903247833,0.2006062120199203,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7753223180770874,0.2488509118556976,0.2373409122228622,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6399526596069336,0.1388599127531051,0.6339516043663025,284.8913269042969,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.3609619140625,284.89752197265625,1.0,0.4575204849243164,1.0,1.0,0.0,1.0,-2.35796856880188,2.357964277267456,4.460147465579212e-06,1.815253496170044,0.8536366820335388,0.8536366820335388,0.0,105.94198608398438,121.0,57539.78515625,0.0,1174.015380859375,1.0,279.75738525390625,283.583984375,296.3450622558594,300.0747985839844,293.1499938964844,293.1499938964844,280.04998779296875,40467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052452445030212,1.0,0.0,0.0,3.5905001163482666,3.590524435043335,8.602074785812874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.56640625,0.0,1500.8529052734375,1895.4371337890625,0.0,3452.426513671875,0.8965952396392822,1.0,0.0,3.0,1.0,0.0
18088980,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9624826312065125,0.477096289396286,0.4285459220409393,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9775094389915466,0.5002797842025757,0.4733447730541229,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.811486542224884,0.2882407009601593,0.2026780545711517,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7758957147598267,0.2524243891239166,0.2405646294355392,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6414699554443359,0.1416263282299041,0.6459149122238159,285.0473327636719,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.372314453125,285.0459289550781,1.0,0.4635538458824157,1.0,1.0,0.0,1.0,-2.390115261077881,2.390110731124878,4.583127974910894e-06,1.8404557704925537,0.9942548871040344,0.9942548871040344,0.0,108.54647064208984,124.0,57777.42578125,0.0,1221.517333984375,1.0,280.04296875,283.7234802246094,296.3102722167969,299.970947265625,293.1499938964844,293.1499938964844,279.75,32275.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979614973068237,1.0,0.0,0.0,3.754151582717896,3.754176139831543,9.40409279337473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9931640625,0.0,1623.4949951171875,1895.4371337890625,0.0,3384.574951171875,0.9259942770004272,1.0,0.0,3.0,1.0,0.0
