time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089040,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9624826312065125,0.477096289396286,0.4285459220409393,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9775094389915466,0.5002797842025757,0.4733447730541229,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.811486542224884,0.2882407009601593,0.2026780545711517,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7758957147598267,0.2524243891239166,0.2405646294355392,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6414699554443359,0.1416263282299041,0.6459149122238159,285.0473327636719,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.372314453125,285.0459289550781,1.0,0.4635538458824157,1.0,1.0,0.0,1.0,-2.390115261077881,2.390110731124878,4.583127974910894e-06,1.8404557704925537,0.9942548871040344,0.9942548871040344,0.0,108.54647064208984,124.0,57777.42578125,0.0,1221.517333984375,1.0,280.04296875,283.7234802246094,296.3102722167969,299.970947265625,293.1499938964844,293.1499938964844,279.75,32275.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979614973068237,1.0,0.0,0.0,3.754151582717896,3.754176139831543,9.40409279337473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9931640625,0.0,1623.4949951171875,1895.4371337890625,0.0,3384.574951171875,0.9259942770004272,1.0,0.0,3.0,1.0,0.0
18089100,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9627091288566588,0.4795689880847931,0.4311408400535583,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9773019552230836,0.5023337006568909,0.4755536615848541,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8115182518959045,0.2896263003349304,0.2037900388240814,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7763538360595703,0.2540792524814605,0.2422766238451004,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6424369215965271,0.1429807841777801,0.6524248719215393,284.9068603515625,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.3739929199219,284.898193359375,1.0,0.4666675925254822,1.0,1.0,0.0,1.0,-2.4071028232574463,2.407098293304444,4.648966296372237e-06,1.853851556777954,0.9124776721000672,0.9124776721000672,0.0,109.85716247558594,124.0,59079.9609375,0.0,1246.8052978515625,1.0,279.7948608398437,283.5533447265625,296.37762451171875,300.2275695800781,293.1499938964844,293.1499938964844,279.75,35230.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058826565742492,1.0,0.0,0.0,3.768357753753662,3.768382787704468,9.47540002016467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5,0.0,1662.93408203125,1895.4371337890625,0.0,3458.354736328125,0.9295795559883118,1.0,0.0,3.0,1.0,0.0
18089160,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.961585521697998,0.4817107617855072,0.4331520497798919,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.976009488105774,0.5041183829307556,0.4773343205451965,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8105432391166687,0.290800929069519,0.2046819031238556,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7758589386940002,0.2555765211582184,0.2437750995159149,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6426518559455872,0.144224151968956,0.6583771109580994,284.9132995605469,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.3724975585937,284.9177551269531,1.0,0.4697030782699585,1.0,1.0,0.0,1.0,-2.421682834625244,2.421678066253662,4.705891569756204e-06,1.8653640747070312,0.9003570079803467,0.9003570079803467,0.0,111.49420166015624,127.0,59219.2578125,0.0,1270.8743896484375,1.0,279.7565612792969,283.56890869140625,296.37628173828125,300.1978759765625,293.1499938964844,293.1499938964844,280.04998779296875,37412.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097121953964232,1.0,0.0,0.0,3.7095518112182617,3.7095768451690674,9.181977134176122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1025390625,0.0,1611.180419921875,1895.4371337890625,0.0,3493.9326171875,0.919741153717041,1.0,0.0,3.0,1.0,0.0
18089220,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9616221785545348,0.4876744151115417,0.4381162226200104,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9752777218818665,0.5089573264122009,0.481585144996643,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8102709054946899,0.2940399348735809,0.2067930251359939,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7764671444892883,0.2592634558677673,0.2471117675304412,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.6442952752113342,0.1471438258886337,0.6711210012435913,285.0854187011719,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.3817138671875,285.0867614746094,1.0,0.4758825600147247,1.0,1.0,0.0,1.0,-2.4546027183532715,2.454597949981689,4.835715571971377e-06,1.891342639923096,1.0,1.0,0.0,114.2387466430664,130.0,59274.09765625,0.0,1322.198486328125,1.0,280.0435791015625,283.7330322265625,296.3445739746094,300.1011657714844,293.1499938964844,293.1499938964844,279.75,33187.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050540328025818,1.0,0.0,0.0,3.838501930236816,3.838527202606201,9.831431952989078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.400390625,0.0,1731.0433349609375,1895.4371337890625,0.0,3450.64794921875,0.9455039501190186,1.0,0.0,3.0,1.0,0.0
18089280,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9616221785545348,0.4876744151115417,0.4381162226200104,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9752777218818665,0.5089573264122009,0.481585144996643,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8102709054946899,0.2940399348735809,0.2067930251359939,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7764671444892883,0.2592634558677673,0.2471117675304412,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.6442952752113342,0.1471438258886337,0.6711210012435913,285.0854187011719,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.3817138671875,285.0867614746094,1.0,0.4758825600147247,1.0,1.0,0.0,1.0,-2.4546027183532715,2.454597949981689,4.835715571971377e-06,1.891342639923096,1.0,1.0,0.0,114.2387466430664,130.0,59274.09765625,0.0,1322.198486328125,1.0,280.0435791015625,283.7330322265625,296.3445739746094,300.1011657714844,293.1499938964844,293.1499938964844,279.75,33187.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050540328025818,1.0,0.0,0.0,3.838501930236816,3.838527202606201,9.831431952989078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.400390625,0.0,1731.0433349609375,1895.4371337890625,0.0,3450.64794921875,0.9455039501190186,1.0,0.0,3.0,1.0,0.0
18089340,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9609662294387816,0.4922114014625549,0.4426949024200439,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9741236567497252,0.5129380226135254,0.4857348501682281,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8096709847450256,0.2967211008071899,0.2088958621025085,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7767778038978577,0.2625680267810821,0.2504817843437195,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6457905173301697,0.1498944759368896,0.6843255758285522,284.9260559082031,284.95001220703125,297.3666687011719,293.3616943359375,297.3658447265625,297.3816223144531,284.9285583496094,1.0,0.4821708500385284,1.0,1.0,0.0,1.0,-2.4875357151031494,2.4875307083129883,4.968061602994567e-06,1.91766619682312,0.949201762676239,0.949201762676239,0.0,117.21734619140624,133.0,61035.19140625,0.0,1375.7503662109375,1.0,279.7557373046875,283.5433349609375,296.4059753417969,300.3402709960937,293.1499938964844,293.1499938964844,279.45001220703125,36109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175650477409364,1.0,0.0,0.0,3.849832773208618,3.84985876083374,9.889561169984518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.166015625,0.0,1767.9266357421875,1895.4371337890625,0.0,3566.67041015625,0.9500441551208496,1.0,0.0,3.0,1.0,0.0
18089400,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9609662294387816,0.4922114014625549,0.4426949024200439,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9741236567497252,0.5129380226135254,0.4857348501682281,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8096709847450256,0.2967211008071899,0.2088958621025085,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7767778038978577,0.2625680267810821,0.2504817843437195,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6457905173301697,0.1498944759368896,0.6843255758285522,284.9260559082031,284.95001220703125,297.3666687011719,293.3616943359375,297.3658447265625,297.3816223144531,284.9285583496094,1.0,0.4821708500385284,1.0,1.0,0.0,1.0,-2.4875357151031494,2.4875307083129883,4.968061602994567e-06,1.91766619682312,0.949201762676239,0.949201762676239,0.0,117.21734619140624,133.0,61035.19140625,0.0,1375.7503662109375,1.0,279.7557373046875,283.5433349609375,296.4059753417969,300.3402709960937,293.1499938964844,293.1499938964844,279.45001220703125,36109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175650477409364,1.0,0.0,0.0,3.849832773208618,3.84985876083374,9.889561169984518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.166015625,0.0,1767.9266357421875,1895.4371337890625,0.0,3566.67041015625,0.9500441551208496,1.0,0.0,3.0,1.0,0.0
18089460,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9596986770629884,0.4941279292106628,0.4445349276065826,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.972764253616333,0.514633297920227,0.4874467849731445,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8086284399032593,0.2978221178054809,0.2097430378198623,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7762300968170166,0.2640274465084076,0.2519535720348358,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.6459254622459412,0.1511175781488418,0.6902195811271667,284.82598876953125,284.95001220703125,297.3847045898437,293.3677978515625,297.3838806152344,297.3791198730469,284.8240051269531,1.0,0.4851588606834411,1.0,1.0,0.0,1.0,-2.501672506332397,2.5016674995422363,5.025240170652978e-06,1.9288654327392576,0.8600461483001709,0.8600461483001709,0.0,118.9178695678711,133.0,61978.0078125,0.0,1400.9248046875,1.0,279.4979248046875,283.41998291015625,296.42950439453125,300.5013427734375,293.1499938964844,293.1499938964844,279.45001220703125,39913.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246360659599304,1.0,0.0,0.0,3.778722763061523,3.7787487506866455,9.52759592109942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.185546875,0.0,1711.4644775390625,1895.4371337890625,0.0,3631.8798828125,0.9344293475151062,1.0,0.0,3.0,1.0,0.0
18089520,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9582223892211914,0.4962769746780395,0.446335107088089,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.971211850643158,0.516489565372467,0.4891222715377807,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8073980212211609,0.2990128397941589,0.2105559110641479,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7755269408226013,0.2655710577964782,0.2534066140651703,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6459140777587891,0.1523803621530532,0.6960201263427734,284.89178466796875,284.95001220703125,297.4033203125,293.3741760253906,297.40252685546875,297.3773193359375,284.897705078125,1.0,0.4881693720817566,1.0,1.0,0.0,1.0,-2.5155391693115234,2.515533924102783,5.081588824396022e-06,1.939818024635315,0.8709600567817688,0.8709600567817688,0.0,120.70703887939452,136.0,61947.88671875,0.0,1426.3863525390625,1.0,279.4569091796875,283.4884948730469,296.4048156738281,300.4103698730469,293.1499938964844,293.1499938964844,279.75,40007.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263800978660583,1.0,0.0,0.0,3.668636322021485,3.668661117553711,8.980543384495832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6865234375,0.0,1584.1376953125,1895.4371337890625,0.0,3647.9169921875,0.9133498668670654,1.0,0.0,3.0,1.0,0.0
18089580,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9586924910545348,0.5014866590499878,0.4506137371063232,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9710919857025146,0.5208995342254639,0.4929354786872864,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8075987696647644,0.301965981721878,0.2124359756708145,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7764628529548645,0.2689232230186462,0.2563900649547577,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6475970149040222,0.1550155133008957,0.7073084115982056,285.0550537109375,284.95001220703125,297.43511962890625,293.3851318359375,297.434326171875,297.3857421875,285.0542907714844,1.0,0.493476539850235,1.0,1.0,0.0,1.0,-2.5446598529815674,2.5446548461914062,5.200562554819044e-06,1.9626150131225584,1.0,1.0,0.0,122.99237060546876,136.0,62022.1875,0.0,1474.2965087890625,1.0,279.73876953125,283.6405029296875,296.3663024902344,300.2844543457031,293.1499938964844,293.1499938964844,279.75,32633.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196423888206482,1.0,0.0,0.0,3.799963235855103,3.799988031387329,9.635007245378802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.50390625,0.0,1680.271728515625,1895.4371337890625,0.0,3585.85791015625,0.936805248260498,1.0,0.0,3.0,1.0,0.0
18089640,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9589728116989136,0.5022656321525574,0.4513498246669769,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9712639451026917,0.5215880870819092,0.4936015605926513,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.80781090259552,0.3024385869503021,0.2127727717161178,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7767754793167114,0.2694562077522278,0.2568998336791992,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6480037569999695,0.1554423719644546,0.7092270851135254,285.05352783203125,284.95001220703125,297.44000244140625,293.3868408203125,297.439208984375,297.3870849609375,285.05328369140625,1.0,0.4943210780620575,1.0,1.0,0.0,1.0,-2.5496671199798584,2.549661874771118,5.221175342740025e-06,1.9665424823760984,1.0,1.0,0.0,123.2924346923828,139.0,62149.34765625,0.0,1482.2276611328125,1.0,279.743408203125,283.6376342773437,296.374267578125,300.3088684082031,293.1499938964844,293.1499938964844,279.45001220703125,32775.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198569059371948,1.0,0.0,0.0,3.814837455749512,3.814862489700317,9.710583981359378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9443359375,0.0,1699.19384765625,1895.4371337890625,0.0,3587.837890625,0.9400172829627992,1.0,0.0,3.0,1.0,0.0
18089700,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9594335556030272,0.5046072602272034,0.4538409411907196,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.971455216407776,0.5237918496131897,0.4959504306316376,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8082146644592285,0.303955078125,0.2139740586280822,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7775883674621582,0.2712681591510772,0.2587597370147705,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.649269700050354,0.1569419801235199,0.7163901329040527,284.9178466796875,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.388427734375,284.909912109375,1.0,0.4975042343139648,1.0,1.0,0.0,1.0,-2.5677711963653564,2.567765951156616,5.296147719491273e-06,1.9807922840118408,0.9365142583847046,0.9365142583847046,0.0,124.58494567871094,139.0,63550.6640625,0.0,1512.037353515625,1.0,279.49420166015625,283.4704895019531,296.4373474121094,300.56719970703125,293.1499938964844,293.1499938964844,279.45001220703125,35073.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273467659950256,1.0,0.0,0.0,3.831582307815552,3.831608057022095,9.796018503038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.193359375,0.0,1737.4482421875,1895.4371337890625,0.0,3656.797607421875,0.9440246820449828,1.0,0.0,3.0,1.0,0.0
18089760,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9575636982917786,0.5064812898635864,0.4556996524333954,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.969637095928192,0.5256398320198059,0.4978575408458709,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8068434000015259,0.3051982820034027,0.2149531245231628,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7767187356948853,0.2728677690029144,0.2604028880596161,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6491740345954895,0.1582866907119751,0.7229952812194824,284.887939453125,284.95001220703125,297.4766540527344,293.39971923828125,297.4647216796875,297.3860778808594,284.87554931640625,1.0,0.5005214810371399,0.8863371014595032,0.8863371014595032,0.2000000029802322,1.0,-2.583366632461548,2.2418863773345947,0.3414801955223083,1.6531985998153689,0.9011603593826294,0.9011603593826294,0.0,126.49112701416016,142.0,62008.31640625,0.0,1539.98095703125,1.0,279.45635986328125,283.4017639160156,296.4345397949219,300.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,37404.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307293891906738,1.0,0.0,0.0,3.781670808792114,3.781696319580078,9.54246843321016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.3251953125,0.0,1695.5438232421875,1895.4371337890625,0.0,3687.8251953125,0.9352352023124696,1.0,0.0,3.0,1.0,0.0
18089820,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9525264501571656,0.5095707774162292,0.4585535526275635,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9648897051811218,0.5287516713142395,0.5009251832962036,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8030286431312561,0.30719855427742,0.2164706736803054,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7740445137023926,0.2756739258766174,0.2632164061069488,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6480521559715271,0.1606378257274627,0.7344220876693726,284.7835693359375,284.95001220703125,297.5133361816406,293.4128112792969,297.4446716308594,297.3761901855469,284.7765808105469,1.0,0.5060874223709106,0.6590113639831543,0.6590113639831543,0.6000000238418579,1.0,-2.609424591064453,1.2941484451293943,1.315276265144348,0.7023289799690247,0.7094987034797668,0.7094987034797668,0.0,130.5472869873047,145.0,53637.58203125,0.0,1590.652587890625,1.0,279.1602783203125,283.2578125,296.32818603515625,299.9798278808594,293.1499938964844,293.1499938964844,279.45001220703125,49089.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183281064033508,1.0,0.0,0.0,3.1316919326782227,3.131713628768921,6.544122470586444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.72509765625,0.0,1113.3912353515625,1895.4371337890625,0.0,3573.720947265625,0.8031737208366394,1.0,0.0,3.0,1.0,0.0
18089880,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9525264501571656,0.5095707774162292,0.4585535526275635,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9648897051811218,0.5287516713142395,0.5009251832962036,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8030286431312561,0.30719855427742,0.2164706736803054,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7740445137023926,0.2756739258766174,0.2632164061069488,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6480521559715271,0.1606378257274627,0.7344220876693726,284.7835693359375,284.95001220703125,297.5133361816406,293.4128112792969,297.4446716308594,297.3761901855469,284.7765808105469,1.0,0.5060874223709106,0.6590113639831543,0.6590113639831543,0.6000000238418579,1.0,-2.609424591064453,1.2941484451293943,1.315276265144348,0.7023289799690247,0.7094987034797668,0.7094987034797668,0.0,130.5472869873047,145.0,53637.58203125,0.0,1590.652587890625,1.0,279.1602783203125,283.2578125,296.32818603515625,299.9798278808594,293.1499938964844,293.1499938964844,279.45001220703125,49089.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183281064033508,1.0,0.0,0.0,3.1316919326782227,3.131713628768921,6.544122470586444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.72509765625,0.0,1113.3912353515625,1895.4371337890625,0.0,3573.720947265625,0.8031737208366394,1.0,0.0,3.0,1.0,0.0
18089940,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9530806541442872,0.5147136449813843,0.4629110991954803,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9650524258613586,0.5334795713424683,0.5051291584968567,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8034964203834534,0.3103698194026947,0.2185499668121338,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7753264904022217,0.2793937027454376,0.2665927112102508,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6500594615936279,0.1635725796222686,0.7471749782562256,284.90997314453125,284.95001220703125,297.54998779296875,293.4261169433594,297.43511962890625,297.3803100585937,284.9172058105469,1.0,0.5119125247001648,0.4316856265068054,0.4316856265068054,1.0,1.0,-2.6415791511535645,0.8442995548248291,1.7972794771194458,0.2460964173078537,0.7438783645629883,0.7438783645629883,0.0,132.9452667236328,148.0,48882.3828125,0.0,1647.303955078125,1.0,279.4353942871094,283.3913269042969,296.2406616210937,299.4358215332031,293.1499938964844,293.1499938964844,279.75,41523.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753846883773804,1.0,0.0,0.0,2.9453492164611816,2.9453680515289307,5.788511998616741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.05517578125,0.0,914.7725219726562,1895.4371337890625,0.0,3173.314453125,0.7565019726753235,1.0,0.0,3.0,1.0,0.0
18090000,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9530806541442872,0.5147136449813843,0.4629110991954803,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9650524258613586,0.5334795713424683,0.5051291584968567,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8034964203834534,0.3103698194026947,0.2185499668121338,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7753264904022217,0.2793937027454376,0.2665927112102508,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6500594615936279,0.1635725796222686,0.7471749782562256,284.90997314453125,284.95001220703125,297.54998779296875,293.4261169433594,297.43511962890625,297.3803100585937,284.9172058105469,1.0,0.5119125247001648,0.4316856265068054,0.4316856265068054,1.0,1.0,-2.6415791511535645,0.8442995548248291,1.7972794771194458,0.2460964173078537,0.7438783645629883,0.7438783645629883,0.0,132.9452667236328,148.0,48882.3828125,0.0,1647.303955078125,1.0,279.4353942871094,283.3913269042969,296.2406616210937,299.4358215332031,293.1499938964844,293.1499938964844,279.75,41523.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753846883773804,1.0,0.0,0.0,2.9453492164611816,2.9453680515289307,5.788511998616741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.05517578125,0.0,914.7725219726562,1895.4371337890625,0.0,3173.314453125,0.7565019726753235,1.0,0.0,3.0,1.0,0.0
18090060,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.953940749168396,0.5186397433280945,0.466350257396698,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9656424522399902,0.5371724963188171,0.508538544178009,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8043079972267151,0.3128682971000671,0.2202751636505127,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7766624689102173,0.2822273969650268,0.2692687213420868,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6518941521644592,0.1657841801643371,0.7572400569915771,285.0172424316406,284.95001220703125,297.57568359375,293.4356689453125,297.4483947753906,297.3850402832031,285.0148010253906,1.0,0.5163094401359558,0.456969290971756,0.456969290971756,1.0,1.0,-2.6671931743621826,0.8888393044471741,1.778353929519653,0.2851501405239105,0.8303903937339783,0.8303903937339783,0.0,134.7168426513672,148.0,49032.8125,0.0,1691.8680419921875,1.0,279.7125244140625,283.49560546875,296.264892578125,299.3304748535156,293.1499938964844,293.1499938964844,279.75,32109.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493660688400269,1.0,0.0,0.0,3.0983641147613525,3.098382472991944,6.40557686892862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.9873046875,0.0,976.9774780273438,1895.4371337890625,0.0,2929.33349609375,0.7800678610801697,1.0,0.0,3.0,1.0,0.0
18090120,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.954159379005432,0.5199898481369019,0.4676891267299652,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9657713770866394,0.5384922623634338,0.5098778009414673,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8045322299003601,0.3137489259243011,0.2209475189447403,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7770822644233704,0.283245176076889,0.2703002989292145,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6525044441223145,0.1665729582309723,0.7610604166984558,285.0097961425781,284.95001220703125,297.5852966308594,293.4393615722656,297.4535522460937,297.3857116699219,285.0106506347656,1.0,0.5180377960205078,0.4668018221855163,0.4668018221855163,1.0,1.0,-2.677051544189453,0.9125491380691528,1.7645024061203003,0.3068091571331024,0.8370386958122253,0.8370386958122253,0.0,135.46812438964844,151.0,49378.1796875,0.0,1709.509033203125,1.0,279.7343444824219,283.4913024902344,296.3128967285156,299.415771484375,293.1499938964844,293.1499938964844,280.04998779296875,32240.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454477190971375,1.0,0.0,0.0,3.139660358428955,3.139679193496704,6.577466820090194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.123046875,0.0,1011.8610229492188,1895.4371337890625,0.0,2892.653076171875,0.7888179421424866,1.0,0.0,3.0,1.0,0.0
18090180,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.953778862953186,0.5247196555137634,0.4720863699913025,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9652259945869446,0.5431185364723206,0.5143756866455078,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8044113516807556,0.3167900741100311,0.2231730669736862,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7776681780815125,0.2867445349693298,0.273749440908432,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6537984013557434,0.1692112982273101,0.7736213207244873,285.0690612792969,284.95001220703125,297.6180114746094,293.45220947265625,297.4711303710937,297.3866882324219,285.06610107421875,1.0,0.5241261124610901,0.5019180178642273,0.5019180178642273,1.0,1.0,-2.709657907485962,0.9912747740745544,1.7183830738067627,0.3788679540157318,0.9563331604003906,0.9563331604003906,0.0,138.5372314453125,154.0,50449.35546875,0.0,1771.3701171875,1.0,280.03778076171875,283.5508728027344,296.4271545410156,299.59405517578125,293.1499938964844,293.1499938964844,279.75,28655.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838660717010498,1.0,0.0,0.0,3.436781644821167,3.436802387237549,7.881287729105679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.42919921875,0.0,1256.896484375,1895.4371337890625,0.0,2829.20458984375,0.8517671823501587,1.0,0.0,3.0,1.0,0.0
18090240,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.953778862953186,0.5247196555137634,0.4720863699913025,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9652259945869446,0.5431185364723206,0.5143756866455078,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8044113516807556,0.3167900741100311,0.2231730669736862,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7776681780815125,0.2867445349693298,0.273749440908432,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6537984013557434,0.1692112982273101,0.7736213207244873,285.0690612792969,284.95001220703125,297.6180114746094,293.45220947265625,297.4711303710937,297.3866882324219,285.06610107421875,1.0,0.5241261124610901,0.5019180178642273,0.5019180178642273,1.0,1.0,-2.709657907485962,0.9912747740745544,1.7183830738067627,0.3788679540157318,0.9563331604003906,0.9563331604003906,0.0,138.5372314453125,154.0,50449.35546875,0.0,1771.3701171875,1.0,280.03778076171875,283.5508728027344,296.4271545410156,299.59405517578125,293.1499938964844,293.1499938964844,279.75,28655.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838660717010498,1.0,0.0,0.0,3.436781644821167,3.436802387237549,7.881287729105679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.42919921875,0.0,1256.896484375,1895.4371337890625,0.0,2829.20458984375,0.8517671823501587,1.0,0.0,3.0,1.0,0.0
18090300,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9525364637374878,0.5261805653572083,0.4738377034664154,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9640560746192932,0.5447691679000854,0.5162882208824158,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8035463094711304,0.3178209066390991,0.2241009622812271,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7771905064582825,0.2880839407444,0.2752553522586822,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6537356972694397,0.1702202409505844,0.7790621519088745,284.9188537597656,284.95001220703125,297.6334228515625,293.45849609375,297.4761962890625,297.3814392089844,284.9107666015625,1.0,0.527045726776123,0.5194761157035828,0.5194761157035828,1.0,1.0,-2.7235312461853027,1.026481032371521,1.6970502138137815,0.4113897383213043,0.8730542659759521,0.8730542659759521,0.0,140.3887481689453,154.0,51974.5546875,0.0,1800.6141357421875,1.0,279.8014221191406,283.37744140625,296.5271911621094,299.91094970703125,293.1499938964844,293.1499938964844,279.75,32862.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505761623382568,1.0,0.0,0.0,3.4877476692199707,3.487769603729248,8.116772960420349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.9189453125,0.0,1337.6070556640625,1895.4371337890625,0.0,2940.66748046875,0.8645407557487488,1.0,0.0,3.0,1.0,0.0
18090360,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.949960708618164,0.5272839069366455,0.4749518930912018,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9617313146591188,0.5460847616195679,0.517679750919342,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8016475439071655,0.3185679316520691,0.2247360199689865,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.775749683380127,0.28917396068573,0.2764336764812469,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6527926921844482,0.1710024029016494,0.7833082675933838,284.9118957519531,284.95001220703125,297.64825439453125,293.4647216796875,297.4766845703125,297.3731384277344,284.91314697265625,1.0,0.5297463536262512,0.5173615217208862,0.5173615217208862,1.0,1.0,-2.7338287830352783,1.0294396877288818,1.704388976097107,0.4124580323696136,0.8541550040245056,0.8541550040245056,0.0,142.58511352539062,157.0,52070.0078125,0.0,1826.4307861328125,1.0,279.75909423828125,283.3741760253906,296.535888671875,299.91619873046875,293.1499938964844,293.1499938964844,280.04998779296875,36110.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583618402481079,1.0,0.0,0.0,3.442636251449585,3.4426581859588623,7.908162160674692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.287109375,0.0,1315.2532958984375,1895.4371337890625,0.0,3013.641845703125,0.859001636505127,1.0,0.0,3.0,1.0,0.0
18090420,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9469220638275146,0.5309876203536987,0.4780274927616119,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9587960839271544,0.5497364401817322,0.5209602117538452,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7992960810661316,0.3207529485225677,0.2262055426836013,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7741463780403137,0.29183429479599,0.2789270579814911,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6517639756202698,0.1727653741836547,0.7914732098579407,285.01397705078125,284.95001220703125,297.6762084960937,293.47686767578125,297.4823608398437,297.36627197265625,285.0125427246094,1.0,0.5349233150482178,0.5131323337554932,0.5131323337554932,1.0,1.0,-2.756037473678589,1.0318665504455566,1.724170804023743,0.4103571772575378,0.9520105123519896,0.9520105123519896,0.0,146.2767791748047,160.0,51933.5625,0.0,1877.8294677734373,1.0,280.041015625,283.47906494140625,296.48468017578125,299.7992553710937,293.1499938964844,293.1499938964844,279.75,31789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562626838684082,1.0,0.0,0.0,3.612464427947998,3.612487316131592,8.70763926741347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.65234375,0.0,1460.6270751953125,1895.4371337890625,0.0,2993.959228515625,0.8937385082244873,1.0,0.0,3.0,1.0,0.0
18090480,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9469220638275146,0.5309876203536987,0.4780274927616119,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9587960839271544,0.5497364401817322,0.5209602117538452,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7992960810661316,0.3207529485225677,0.2262055426836013,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7741463780403137,0.29183429479599,0.2789270579814911,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6517639756202698,0.1727653741836547,0.7914732098579407,285.01397705078125,284.95001220703125,297.6762084960937,293.47686767578125,297.4823608398437,297.36627197265625,285.0125427246094,1.0,0.5349233150482178,0.5131323337554932,0.5131323337554932,1.0,1.0,-2.756037473678589,1.0318665504455566,1.724170804023743,0.4103571772575378,0.9520105123519896,0.9520105123519896,0.0,146.2767791748047,160.0,51933.5625,0.0,1877.8294677734373,1.0,280.041015625,283.47906494140625,296.48468017578125,299.7992553710937,293.1499938964844,293.1499938964844,279.75,31789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562626838684082,1.0,0.0,0.0,3.612464427947998,3.612487316131592,8.70763926741347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.65234375,0.0,1460.6270751953125,1895.4371337890625,0.0,2993.959228515625,0.8937385082244873,1.0,0.0,3.0,1.0,0.0
18090540,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.943122386932373,0.5332544445991516,0.480519026517868,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9552946090698242,0.5524240136146545,0.5238795876502991,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7965091466903687,0.3222595155239105,0.2274995297193527,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7721090316772461,0.2939185202121734,0.2811909019947052,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6502934694290161,0.1741023510694503,0.7987073063850403,284.897216796875,284.95001220703125,297.7020874023437,293.4887084960937,297.4823303222656,297.3519592285156,284.9002685546875,1.0,0.5397883653640747,0.5089030861854553,0.5089030861854553,1.0,1.0,-2.775517225265503,1.032949924468994,1.7425673007965088,0.4071909785270691,0.8508897423744202,0.8508897423744202,0.0,150.10733032226562,163.0,52838.51953125,0.0,1926.3306884765625,1.0,279.7578125,283.34539794921875,296.5326232910156,299.9737243652344,293.1499938964844,293.1499938964844,280.04998779296875,38430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869051456451416,1.0,0.0,0.0,3.5175881385803223,3.517611265182495,8.256258183791942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.77294921875,0.0,1408.3056640625,1895.4371337890625,0.0,3113.91259765625,0.8779513239860535,1.0,0.0,3.0,1.0,0.0
18090600,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.943122386932373,0.5332544445991516,0.480519026517868,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9552946090698242,0.5524240136146545,0.5238795876502991,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7965091466903687,0.3222595155239105,0.2274995297193527,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7721090316772461,0.2939185202121734,0.2811909019947052,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6502934694290161,0.1741023510694503,0.7987073063850403,284.897216796875,284.95001220703125,297.7020874023437,293.4887084960937,297.4823303222656,297.3519592285156,284.9002685546875,1.0,0.5397883653640747,0.5089030861854553,0.5089030861854553,1.0,1.0,-2.775517225265503,1.032949924468994,1.7425673007965088,0.4071909785270691,0.8508897423744202,0.8508897423744202,0.0,150.10733032226562,163.0,52838.51953125,0.0,1926.3306884765625,1.0,279.7578125,283.34539794921875,296.5326232910156,299.9737243652344,293.1499938964844,293.1499938964844,280.04998779296875,38430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869051456451416,1.0,0.0,0.0,3.5175881385803223,3.517611265182495,8.256258183791942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.77294921875,0.0,1408.3056640625,1895.4371337890625,0.0,3113.91259765625,0.8779513239860535,1.0,0.0,3.0,1.0,0.0
18090660,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9408465623855592,0.5368944406509399,0.483512818813324,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9530903100967408,0.5560793280601501,0.5271194577217102,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.794786810874939,0.3244352340698242,0.2289276868104934,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7710097432136536,0.2964843809604645,0.2835447490215301,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6494707465171814,0.1756715327501297,0.8057231903076172,285.0184020996094,284.95001220703125,297.7260131835937,293.5002136230469,297.48785400390625,297.34674072265625,285.0174560546875,1.0,0.544432520866394,0.5077279210090637,0.5077279210090637,1.0,1.0,-2.795978546142578,1.039425015449524,1.7565535306930542,0.4085695445537567,0.9595703482627868,0.9595703482627868,0.0,153.3692626953125,166.0,52603.78515625,0.0,1974.2955322265625,1.0,280.0415344238281,283.469482421875,296.4861145019531,299.83966064453125,293.1499938964844,293.1499938964844,279.75,32441.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620861172676086,1.0,0.0,0.0,3.6691157817840576,3.6691393852233887,8.982891017694783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.916015625,0.0,1527.7728271484375,1895.4371337890625,0.0,3048.57177734375,0.9070793986320496,1.0,0.0,3.0,1.0,0.0
18090720,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9408465623855592,0.5368944406509399,0.483512818813324,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9530903100967408,0.5560793280601501,0.5271194577217102,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.794786810874939,0.3244352340698242,0.2289276868104934,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7710097432136536,0.2964843809604645,0.2835447490215301,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6494707465171814,0.1756715327501297,0.8057231903076172,285.0184020996094,284.95001220703125,297.7260131835937,293.5002136230469,297.48785400390625,297.34674072265625,285.0174560546875,1.0,0.544432520866394,0.5077279210090637,0.5077279210090637,1.0,1.0,-2.795978546142578,1.039425015449524,1.7565535306930542,0.4085695445537567,0.9595703482627868,0.9595703482627868,0.0,153.3692626953125,166.0,52603.78515625,0.0,1974.2955322265625,1.0,280.0415344238281,283.469482421875,296.4861145019531,299.83966064453125,293.1499938964844,293.1499938964844,279.75,32441.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620861172676086,1.0,0.0,0.0,3.6691157817840576,3.6691393852233887,8.982891017694783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.916015625,0.0,1527.7728271484375,1895.4371337890625,0.0,3048.57177734375,0.9070793986320496,1.0,0.0,3.0,1.0,0.0
18090780,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9375717639923096,0.5389499664306641,0.4858447015285492,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9501402974128724,0.5586986541748047,0.5299901962280273,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7925055623054504,0.3259010910987854,0.2301979660987854,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7693872451782227,0.2984765172004699,0.2857194244861603,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6482258439064026,0.1768712848424911,0.8122739791870117,284.9010925292969,284.95001220703125,297.7481384277344,293.5113830566406,297.4877319335937,297.33367919921875,284.90399169921875,1.0,0.5489161014556885,0.5065526962280273,0.5065526962280273,1.0,1.0,-2.81425142288208,1.0451035499572754,1.7691479921340942,0.4097118675708771,0.8616175055503845,0.8616175055503845,0.0,156.90585327148438,169.0,53561.36328125,0.0,2020.6474609375,1.0,279.75738525390625,283.3345947265625,296.54620361328125,300.02850341796875,293.1499938964844,293.1499938964844,280.04998779296875,38443.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731051683425903,1.0,0.0,0.0,3.576067924499512,3.576091766357422,8.533060622539779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.5087890625,0.0,1470.375,1895.4371337890625,0.0,3151.936279296875,0.8909170627593994,1.0,0.0,3.0,1.0,0.0
18090840,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9375717639923096,0.5389499664306641,0.4858447015285492,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9501402974128724,0.5586986541748047,0.5299901962280273,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7925055623054504,0.3259010910987854,0.2301979660987854,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7693872451782227,0.2984765172004699,0.2857194244861603,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6482258439064026,0.1768712848424911,0.8122739791870117,284.9010925292969,284.95001220703125,297.7481384277344,293.5113830566406,297.4877319335937,297.33367919921875,284.90399169921875,1.0,0.5489161014556885,0.5065526962280273,0.5065526962280273,1.0,1.0,-2.81425142288208,1.0451035499572754,1.7691479921340942,0.4097118675708771,0.8616175055503845,0.8616175055503845,0.0,156.90585327148438,169.0,53561.36328125,0.0,2020.6474609375,1.0,279.75738525390625,283.3345947265625,296.54620361328125,300.02850341796875,293.1499938964844,293.1499938964844,280.04998779296875,38443.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731051683425903,1.0,0.0,0.0,3.576067924499512,3.576091766357422,8.533060622539779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.5087890625,0.0,1470.375,1895.4371337890625,0.0,3151.936279296875,0.8909170627593994,1.0,0.0,3.0,1.0,0.0
