time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090900,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9359950423240662,0.5405536890029907,0.4869763851165771,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9487000107765198,0.5603782534599304,0.5313627123832703,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7913756370544434,0.3268738985061645,0.2307820618152618,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7685797214508057,0.2996465265750885,0.286738634109497,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6475584506988525,0.177544504404068,0.8151720762252808,285.0297241210937,284.95001220703125,297.75860595703125,293.516845703125,297.4895324707031,297.3304138183594,285.0341796875,1.0,0.5510465502738953,0.5059650540351868,0.5059650540351868,1.0,1.0,-2.82266616821289,1.0476301908493042,1.7750359773635864,0.4101011753082275,0.9516969919204712,0.9516969919204712,0.0,158.6219940185547,169.0,52951.2421875,0.0,2042.6031494140625,1.0,280.0005798339844,283.4742126464844,296.4916687011719,299.8312072753906,293.1499938964844,293.1499938964844,280.04998779296875,33618.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673745393753052,1.0,0.0,0.0,3.634850025177002,3.634873390197754,8.815892442726181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.21240234375,0.0,1498.635986328125,1895.4371337890625,0.0,3098.181640625,0.9021158218383788,1.0,0.0,3.0,1.0,0.0
18090960,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9355232119560242,0.5423470139503479,0.4886019229888916,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9482285976409912,0.5622454881668091,0.5331180095672607,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.791043758392334,0.3280068933963775,0.2315715253353119,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7684885263442993,0.3009432256221771,0.2879693806171417,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6474859118461609,0.1783166229724884,0.8186819553375244,285.0267944335937,284.95001220703125,297.7686767578125,293.522216796875,297.492431640625,297.3292541503906,285.0252990722656,1.0,0.5532540678977966,0.5052816867828369,0.5052816867828369,1.0,1.0,-2.833373546600342,1.0509424209594729,1.7824311256408691,0.4108362793922424,0.9772809743881226,0.9772809743881226,0.0,160.00357055664062,172.0,53268.36328125,0.0,2066.833251953125,1.0,280.04254150390625,283.4637756347656,296.5050048828125,299.8992919921875,293.1499938964844,293.1499938964844,279.75,32443.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865744411945343,1.0,0.0,0.0,3.72361159324646,3.723635673522949,9.25170979826362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.21484375,0.0,1589.473388671875,1895.4371337890625,0.0,3082.888671875,0.919264018535614,1.0,0.0,3.0,1.0,0.0
18091020,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9324296712875366,0.5440889000892639,0.4906917214393616,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9455087184906006,0.564694344997406,0.5358564853668213,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7889765501022339,0.3293562233448028,0.2327754646539688,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7670323252677917,0.3028038740158081,0.2900342643260956,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6463087201118469,0.1793796122074127,0.82464998960495,284.8977966308594,284.95001220703125,297.7877502441406,293.5327453613281,297.4913330078125,297.316650390625,284.90069580078125,1.0,0.5574753880500793,0.5039149522781372,0.5039149522781372,1.0,1.0,-2.850286960601806,1.055529236793518,1.794757604598999,0.4122272133827209,0.8735002875328064,0.8735002875328064,0.0,163.45530700683594,175.0,54260.96484375,0.0,2111.602294921875,1.0,279.7567443847656,283.31793212890625,296.5672912597656,300.0935363769531,293.1499938964844,293.1499938964844,280.04998779296875,38411.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876728892326355,1.0,0.0,0.0,3.638849973678589,3.638874292373657,8.835305607135524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.83251953125,0.0,1538.786865234375,1895.4371337890625,0.0,3185.91796875,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
18091080,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9324296712875366,0.5440889000892639,0.4906917214393616,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9455087184906006,0.564694344997406,0.5358564853668213,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7889765501022339,0.3293562233448028,0.2327754646539688,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7670323252677917,0.3028038740158081,0.2900342643260956,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6463087201118469,0.1793796122074127,0.82464998960495,284.8977966308594,284.95001220703125,297.7877502441406,293.5327453613281,297.4913330078125,297.316650390625,284.90069580078125,1.0,0.5574753880500793,0.5039149522781372,0.5039149522781372,1.0,1.0,-2.850286960601806,1.055529236793518,1.794757604598999,0.4122272133827209,0.8735002875328064,0.8735002875328064,0.0,163.45530700683594,175.0,54260.96484375,0.0,2111.602294921875,1.0,279.7567443847656,283.31793212890625,296.5672912597656,300.0935363769531,293.1499938964844,293.1499938964844,280.04998779296875,38411.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876728892326355,1.0,0.0,0.0,3.638849973678589,3.638874292373657,8.835305607135524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.83251953125,0.0,1538.786865234375,1895.4371337890625,0.0,3185.91796875,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
18091140,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.930427312850952,0.5472256541252136,0.4931793510913849,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.943705916404724,0.5680970549583435,0.5388226509094238,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.787602961063385,0.3313513100147247,0.2340597212314605,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7661867737770081,0.3051472306251526,0.2921536266803741,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.645544707775116,0.1806912422180175,0.8304131031036377,285.0298767089844,284.95001220703125,297.8055419921875,293.5429382324219,297.4951477050781,297.3126220703125,285.0283508300781,1.0,0.5615615844726562,0.5025481581687927,0.5025481581687927,1.0,1.0,-2.867853164672852,1.060329794883728,1.8075233697891235,0.4138674139976501,0.9937475919723512,0.9937475919723512,0.0,166.5132293701172,178.0,53884.234375,0.0,2156.0419921875,1.0,280.04327392578125,283.45465087890625,296.5250244140625,299.9588623046875,293.1499938964844,293.1499938964844,279.75,32605.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692288994789124,1.0,0.0,0.0,3.777503967285156,3.777528762817383,9.521451715954754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5009765625,0.0,1653.4189453125,1895.4371337890625,0.0,3115.577392578125,0.931453287601471,1.0,0.0,3.0,1.0,0.0
18091200,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.930427312850952,0.5472256541252136,0.4931793510913849,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.943705916404724,0.5680970549583435,0.5388226509094238,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.787602961063385,0.3313513100147247,0.2340597212314605,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7661867737770081,0.3051472306251526,0.2921536266803741,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.645544707775116,0.1806912422180175,0.8304131031036377,285.0298767089844,284.95001220703125,297.8055419921875,293.5429382324219,297.4951477050781,297.3126220703125,285.0283508300781,1.0,0.5615615844726562,0.5025481581687927,0.5025481581687927,1.0,1.0,-2.867853164672852,1.060329794883728,1.8075233697891235,0.4138674139976501,0.9937475919723512,0.9937475919723512,0.0,166.5132293701172,178.0,53884.234375,0.0,2156.0419921875,1.0,280.04327392578125,283.45465087890625,296.5250244140625,299.9588623046875,293.1499938964844,293.1499938964844,279.75,32605.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692288994789124,1.0,0.0,0.0,3.777503967285156,3.777528762817383,9.521451715954754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5009765625,0.0,1653.4189453125,1895.4371337890625,0.0,3115.577392578125,0.931453287601471,1.0,0.0,3.0,1.0,0.0
18091260,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.928271472454071,0.5484122633934021,0.4948205351829529,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9418500065803528,0.5699641108512878,0.5410292744636536,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.786212682723999,0.3323610424995422,0.2350262403488159,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.765238344669342,0.3065545856952667,0.2937826514244079,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6447409391403198,0.1814605742692947,0.8349539637565613,284.8805847167969,284.95001220703125,297.8190002441406,293.55084228515625,297.49383544921875,297.3031311035156,284.8836669921875,1.0,0.5648006796836853,0.5014270544052124,0.5014270544052124,1.0,1.0,-2.8810651302337646,1.0637261867523191,1.817338824272156,0.4150809049606323,0.8848379850387573,0.8848379850387573,0.0,169.1610565185547,178.0,54924.55078125,0.0,2191.488037109375,1.0,279.763916015625,283.290283203125,296.59332275390625,300.1737670898437,293.1499938964844,293.1499938964844,279.75,38324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793905973434448,1.0,0.0,0.0,3.718992948532105,3.71901798248291,9.228773478753284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4228515625,0.0,1629.0123291015625,1895.4371337890625,0.0,3210.869140625,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
18091320,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9273790121078492,0.5486879348754883,0.4950428009033203,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9410735368728638,0.5703991651535034,0.5414362549781799,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7856118083000183,0.3325776159763336,0.2351871728897094,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7647724747657776,0.3068738579750061,0.2941021621227264,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6443414092063904,0.1816184073686599,0.8357980847358704,284.893798828125,284.95001220703125,297.8222351074219,293.55279541015625,297.4933166503906,297.30047607421875,284.8965759277344,1.0,0.5655555129051208,0.5011467933654785,0.5011467933654785,1.0,1.0,-2.883413553237915,1.0641813278198242,1.8192322254180908,0.4151297807693481,0.8853253126144409,0.8853253126144409,0.0,169.92794799804688,181.0,54907.8359375,0.0,2199.27783203125,1.0,279.7563171386719,283.3016662597656,296.586669921875,300.153564453125,293.1499938964844,293.1499938964844,280.04998779296875,38359.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800517320632935,1.0,0.0,0.0,3.698562860488892,3.698587656021118,9.127656426244356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.02880859375,0.0,1605.7633056640625,1895.4371337890625,0.0,3217.065185546875,0.9177809953689576,1.0,0.0,3.0,1.0,0.0
18091380,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9252849221229552,0.5515966415405273,0.4973000586032867,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9392372965812684,0.5736934542655945,0.5442821979522705,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7841997146606445,0.3344639837741852,0.2363882362842559,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7638630270957947,0.3090969920158386,0.2960998117923736,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6434682011604309,0.1828034222126007,0.8409705758094788,285.0326232910156,284.95001220703125,297.8380126953125,293.5623474121094,297.4965209960937,297.2967834472656,285.031494140625,1.0,0.5694223046302795,0.4997453987598419,0.4997453987598419,1.0,1.0,-2.8996012210845947,1.068348050117493,1.831253170967102,0.4156282246112823,1.0,1.0,0.0,172.95693969726562,184.0,54434.0234375,0.0,2242.129638671875,1.0,280.0436096191406,283.4469299316406,296.5435485839844,300.01300048828125,293.1499938964844,293.1499938964844,279.75,32940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723910450935364,1.0,0.0,0.0,3.82436466217041,3.824389934539795,9.75914758782892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.396484375,0.0,1711.9639892578125,1895.4371337890625,0.0,3145.239013671875,0.9422074556350708,1.0,0.0,3.0,1.0,0.0
18091440,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9252849221229552,0.5515966415405273,0.4973000586032867,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9392372965812684,0.5736934542655945,0.5442821979522705,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7841997146606445,0.3344639837741852,0.2363882362842559,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7638630270957947,0.3090969920158386,0.2960998117923736,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6434682011604309,0.1828034222126007,0.8409705758094788,285.0326232910156,284.95001220703125,297.8380126953125,293.5623474121094,297.4965209960937,297.2967834472656,285.031494140625,1.0,0.5694223046302795,0.4997453987598419,0.4997453987598419,1.0,1.0,-2.8996012210845947,1.068348050117493,1.831253170967102,0.4156282246112823,1.0,1.0,0.0,172.95693969726562,184.0,54434.0234375,0.0,2242.129638671875,1.0,280.0436096191406,283.4469299316406,296.5435485839844,300.01300048828125,293.1499938964844,293.1499938964844,279.75,32940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723910450935364,1.0,0.0,0.0,3.82436466217041,3.824389934539795,9.75914758782892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.396484375,0.0,1711.9639892578125,1895.4371337890625,0.0,3145.239013671875,0.9422074556350708,1.0,0.0,3.0,1.0,0.0
18091500,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9243568778038024,0.5524069666862488,0.49847012758255,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9384588599205016,0.5749477744102478,0.5457900762557983,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7836267352104187,0.3351496160030365,0.2370487004518509,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7635219097137451,0.3100051879882812,0.2971620857715606,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6431503891944885,0.1832897067070007,0.8438352346420288,284.8901062011719,284.95001220703125,297.8455810546875,293.5669860839844,297.4963073730469,297.2923583984375,284.884033203125,1.0,0.5713965892791748,0.4990446865558624,0.4990446865558624,1.0,1.0,-2.908339023590088,1.0707021951675415,1.8376367092132568,0.4158113896846771,0.9178677201271056,0.9178677201271056,0.0,174.4475555419922,184.0,55595.3671875,0.0,2264.715087890625,1.0,279.79443359375,283.28094482421875,296.60845947265625,300.2504272460937,293.1499938964844,293.1499938964844,279.75,36000.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797878623008728,1.0,0.0,0.0,3.8232808113098153,3.823306560516357,9.753616723173764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.435546875,0.0,1734.638916015625,1895.4371337890625,0.0,3214.59228515625,0.9424278736114502,1.0,0.0,3.0,1.0,0.0
18091560,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9222232699394226,0.5528469681739807,0.4989893734455108,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.936618149280548,0.5759056806564331,0.5468196272850037,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7822125554084778,0.33559051156044,0.2374518066644668,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7624241709709167,0.3107104897499084,0.2979480624198913,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6421973705291748,0.1836161911487579,0.8458563089370728,284.8921813964844,284.95001220703125,297.8529663085937,293.571533203125,297.49444580078125,297.28533935546875,284.8946533203125,1.0,0.5732219219207764,0.4983361363410949,0.4983361363410949,1.0,1.0,-2.914062261581421,1.0717874765396118,1.8422746658325195,0.4153544902801513,0.8971723318099976,0.8971723318099976,0.0,176.3293914794922,187.0,55496.23046875,0.0,2284.076904296875,1.0,279.75653076171875,283.28875732421875,296.60418701171875,300.2080078125,293.1499938964844,293.1499938964844,280.04998779296875,38207.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829237818717957,1.0,0.0,0.0,3.7522287368774414,3.752254247665405,9.394461812917144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.5830078125,0.0,1666.882080078125,1895.4371337890625,0.0,3243.974853515625,0.9296362400054932,1.0,0.0,3.0,1.0,0.0
18091620,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9201421141624452,0.5555696487426758,0.5010614991188049,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.934836447238922,0.5791280269622803,0.5495859384536743,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7808206677436829,0.3373853266239166,0.2385836243629455,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7615088820457458,0.3128318190574646,0.2998426854610443,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6412793397903442,0.1846990585327148,0.8505457043647766,285.0385437011719,284.95001220703125,297.8673400878906,293.5804138183594,297.49737548828125,297.2821350097656,285.038330078125,1.0,0.5769051313400269,0.4969190061092376,0.4969190061092376,1.0,1.0,-2.9291436672210693,1.075406551361084,1.853737115859985,0.4153302013874054,1.0,1.0,0.0,179.32826232910156,190.0,54902.21484375,0.0,2325.6494140625,1.0,280.0435485839844,283.4441223144531,296.56109619140625,300.0614929199219,293.1499938964844,293.1499938964844,279.75,33551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751834630966187,1.0,0.0,0.0,3.858765125274658,3.858790874481201,9.935505431712954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.0087890625,0.0,1758.70068359375,1895.4371337890625,0.0,3171.427490234375,0.9503485560417176,1.0,0.0,3.0,1.0,0.0
18091680,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9201421141624452,0.5555696487426758,0.5010614991188049,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.934836447238922,0.5791280269622803,0.5495859384536743,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7808206677436829,0.3373853266239166,0.2385836243629455,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7615088820457458,0.3128318190574646,0.2998426854610443,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6412793397903442,0.1846990585327148,0.8505457043647766,285.0385437011719,284.95001220703125,297.8673400878906,293.5804138183594,297.49737548828125,297.2821350097656,285.038330078125,1.0,0.5769051313400269,0.4969190061092376,0.4969190061092376,1.0,1.0,-2.9291436672210693,1.075406551361084,1.853737115859985,0.4153302013874054,1.0,1.0,0.0,179.32826232910156,190.0,54902.21484375,0.0,2325.6494140625,1.0,280.0435485839844,283.4441223144531,296.56109619140625,300.0614929199219,293.1499938964844,293.1499938964844,279.75,33551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751834630966187,1.0,0.0,0.0,3.858765125274658,3.858790874481201,9.935505431712954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.0087890625,0.0,1758.70068359375,1895.4371337890625,0.0,3171.427490234375,0.9503485560417176,1.0,0.0,3.0,1.0,0.0
18091740,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.917269229888916,0.5566686987876892,0.5026217699050903,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9324125051498412,0.581294596195221,0.5520817637443542,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7789638042449951,0.3384382128715515,0.2395969778299331,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7601677179336548,0.3143589198589325,0.301609992980957,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6400576829910278,0.1854283213615417,0.8550465106964111,284.8955993652344,284.95001220703125,297.8812561035156,293.5889587402344,297.49542236328125,297.27166748046875,284.8974914550781,1.0,0.5805486440658569,0.4955019056797027,0.4955019056797027,1.0,1.0,-2.9427807331085205,1.0783458948135376,1.864434838294983,0.4153770208358764,0.909587860107422,0.909587860107422,0.0,182.6598663330078,193.0,56022.47265625,0.0,2366.671875,1.0,279.7567138671875,283.2813720703125,296.62017822265625,300.2561340332031,293.1499938964844,293.1499938964844,279.45001220703125,37984.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854178190231323,1.0,0.0,0.0,3.79685640335083,3.796882152557373,9.619259344617603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6884765625,0.0,1718.2159423828125,1895.4371337890625,0.0,3267.330810546875,0.9395551681518556,1.0,0.0,3.0,1.0,0.0
18091800,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.917269229888916,0.5566686987876892,0.5026217699050903,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9324125051498412,0.581294596195221,0.5520817637443542,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7789638042449951,0.3384382128715515,0.2395969778299331,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7601677179336548,0.3143589198589325,0.301609992980957,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6400576829910278,0.1854283213615417,0.8550465106964111,284.8955993652344,284.95001220703125,297.8812561035156,293.5889587402344,297.49542236328125,297.27166748046875,284.8974914550781,1.0,0.5805486440658569,0.4955019056797027,0.4955019056797027,1.0,1.0,-2.9427807331085205,1.0783458948135376,1.864434838294983,0.4153770208358764,0.909587860107422,0.909587860107422,0.0,182.6598663330078,193.0,56022.47265625,0.0,2366.671875,1.0,279.7567138671875,283.2813720703125,296.62017822265625,300.2561340332031,293.1499938964844,293.1499938964844,279.45001220703125,37984.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854178190231323,1.0,0.0,0.0,3.79685640335083,3.796882152557373,9.619259344617603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6884765625,0.0,1718.2159423828125,1895.4371337890625,0.0,3267.330810546875,0.9395551681518556,1.0,0.0,3.0,1.0,0.0
18091860,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9132828116416932,0.557557225227356,0.5034074187278748,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.92891263961792,0.5832105875015259,0.5539294481277466,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7761942148208618,0.3392068147659302,0.2402026355266571,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7580016255378723,0.3156227469444275,0.3029125928878784,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.638058066368103,0.1858892440795898,0.8577813506126404,284.8822326660156,284.95001220703125,297.8948974609375,293.59716796875,297.492431640625,297.25982666015625,284.8849182128906,1.0,0.5837913155555725,0.4940968155860901,0.4940968155860901,1.0,1.0,-2.9515273571014404,1.079236388206482,1.8722909688949585,0.4146758615970611,0.8334773182868958,0.8334773182868958,0.0,186.33804321289065,196.0,56220.32421875,0.0,2400.933349609375,1.0,279.4577941894531,283.2488098144531,296.6132507324219,300.2776184082031,293.1499938964844,293.1499938964844,279.75,41366.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915306925773621,1.0,0.0,0.0,3.541862964630127,3.541886806488037,8.370603836738155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6396484375,0.0,1455.12158203125,1895.4371337890625,0.0,3324.519287109375,0.8862741589546204,1.0,0.0,3.0,1.0,0.0
18091920,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9132828116416932,0.557557225227356,0.5034074187278748,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.92891263961792,0.5832105875015259,0.5539294481277466,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7761942148208618,0.3392068147659302,0.2402026355266571,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7580016255378723,0.3156227469444275,0.3029125928878784,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.638058066368103,0.1858892440795898,0.8577813506126404,284.8822326660156,284.95001220703125,297.8948974609375,293.59716796875,297.492431640625,297.25982666015625,284.8849182128906,1.0,0.5837913155555725,0.4940968155860901,0.4940968155860901,1.0,1.0,-2.9515273571014404,1.079236388206482,1.8722909688949585,0.4146758615970611,0.8334773182868958,0.8334773182868958,0.0,186.33804321289065,196.0,56220.32421875,0.0,2400.933349609375,1.0,279.4577941894531,283.2488098144531,296.6132507324219,300.2776184082031,293.1499938964844,293.1499938964844,279.75,41366.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915306925773621,1.0,0.0,0.0,3.541862964630127,3.541886806488037,8.370603836738155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6396484375,0.0,1455.12158203125,1895.4371337890625,0.0,3324.519287109375,0.8862741589546204,1.0,0.0,3.0,1.0,0.0
18091980,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9122012257575988,0.5603722929954529,0.5056667923927307,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9280661344528198,0.5865616202354431,0.5568670034408569,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7754495739936829,0.3410187065601349,0.2413580864667892,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7576324343681335,0.3177092373371124,0.304778128862381,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6375093460083008,0.1868934631347656,0.8620123863220215,285.0085144042969,284.95001220703125,297.9084167480469,293.60504150390625,297.4966125488281,297.25927734375,285.0082092285156,1.0,0.5871917605400085,0.4926917552947998,0.4926917552947998,1.0,1.0,-2.966484308242798,1.0826270580291748,1.8838571310043333,0.4153029918670654,0.937911093235016,0.937911093235016,0.0,188.9371795654297,199.0,55755.60546875,0.0,2441.27978515625,1.0,279.7416076660156,283.3834533691406,296.5729064941406,300.12420654296875,293.1499938964844,293.1499938964844,279.45001220703125,33592.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808220624923706,1.0,0.0,0.0,3.6593658924102783,3.65938949584961,8.93521360012528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2138671875,0.0,1525.55029296875,1895.4371337890625,0.0,3224.2841796875,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
18092040,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9122012257575988,0.5603722929954529,0.5056667923927307,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9280661344528198,0.5865616202354431,0.5568670034408569,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7754495739936829,0.3410187065601349,0.2413580864667892,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7576324343681335,0.3177092373371124,0.304778128862381,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6375093460083008,0.1868934631347656,0.8620123863220215,285.0085144042969,284.95001220703125,297.9084167480469,293.60504150390625,297.4966125488281,297.25927734375,285.0082092285156,1.0,0.5871917605400085,0.4926917552947998,0.4926917552947998,1.0,1.0,-2.966484308242798,1.0826270580291748,1.8838571310043333,0.4153029918670654,0.937911093235016,0.937911093235016,0.0,188.9371795654297,199.0,55755.60546875,0.0,2441.27978515625,1.0,279.7416076660156,283.3834533691406,296.5729064941406,300.12420654296875,293.1499938964844,293.1499938964844,279.45001220703125,33592.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808220624923706,1.0,0.0,0.0,3.6593658924102783,3.65938949584961,8.93521360012528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2138671875,0.0,1525.55029296875,1895.4371337890625,0.0,3224.2841796875,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
18092100,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9115018248558044,0.5610539317131042,0.5067009329795837,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9275366067886353,0.5877889394760132,0.558332622051239,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7750263214111328,0.3416290283203125,0.2419577986001968,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.75739985704422,0.3185220658779144,0.3057407140731811,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6372423768043518,0.1872850656509399,0.8644058704376221,284.88287353515625,284.95001220703125,297.9151916503906,293.6088256835937,297.4969482421875,297.2562866210937,284.8796691894531,1.0,0.5889602303504944,0.4919892251491546,0.4919892251491546,1.0,1.0,-2.974250078201294,1.0844199657440186,1.889830112457276,0.4157039225101471,0.8540338277816772,0.8540338277816772,0.0,190.337142944336,199.0,56709.01171875,0.0,2462.619140625,1.0,279.4974060058594,283.23809814453125,296.6376647949219,300.3545227050781,293.1499938964844,293.1499938964844,279.45001220703125,37617.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886957585811615,1.0,0.0,0.0,3.629215478897095,3.629239559173584,8.788582022134506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.42578125,0.0,1522.20068359375,1895.4371337890625,0.0,3281.743896484375,0.8995584845542908,1.0,0.0,3.0,1.0,0.0
18092160,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9098262190818788,0.561491847038269,0.5071554183959961,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9260984659194946,0.5888220071792603,0.559377908706665,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7738938331604004,0.3420657515525818,0.2423286586999893,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7565329670906067,0.3191905319690704,0.3064580857753753,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6364507079124451,0.1875607818365097,0.8660736083984375,284.9118957519531,284.95001220703125,297.9219970703125,293.612548828125,297.4961853027344,297.25152587890625,284.9139404296875,1.0,0.5906104445457458,0.4912886321544647,0.4912886321544647,1.0,1.0,-2.9793684482574463,1.085141897201538,1.8942264318466189,0.4154144525527954,0.8545026183128357,0.8545026183128357,0.0,192.10324096679688,202.0,56543.9609375,0.0,2481.02734375,1.0,279.4579162597656,283.267822265625,296.6337585449219,300.3035583496094,293.1499938964844,293.1499938964844,279.75,38661.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890171051025391,1.0,0.0,0.0,3.5457913875579834,3.5458149909973145,8.389182539758622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.40625,0.0,1439.634521484375,1895.4371337890625,0.0,3301.014404296875,0.8845275640487671,1.0,0.0,3.0,1.0,0.0
18092220,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9082208871841432,0.5638958811759949,0.5090623497962952,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9248045086860656,0.5919735431671143,0.5621688365936279,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7728018164634705,0.3436957895755768,0.2433942556381225,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7558391690254211,0.3211252093315124,0.3082251846790313,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6356795430183411,0.1884861439466476,0.8701806664466858,285.02008056640625,284.95001220703125,297.935791015625,293.6197204589844,297.4998779296875,297.25018310546875,285.0189819335937,1.0,0.5940049886703491,0.4898874163627624,0.4898874163627624,1.0,1.0,-2.9933505058288574,1.0881495475769043,1.905200958251953,0.4149755239486694,0.9596877694129944,0.9596877694129944,0.0,194.9510192871093,205.0,56182.57421875,0.0,2521.522216796875,1.0,279.7417297363281,283.38458251953125,296.5997314453125,300.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32751.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812505006790161,1.0,0.0,0.0,3.6876611709594727,3.687685012817383,9.07392802673712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.158203125,0.0,1550.9188232421875,1895.4371337890625,0.0,3228.298828125,0.9114949703216552,1.0,0.0,3.0,1.0,0.0
18092280,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9082208871841432,0.5638958811759949,0.5090623497962952,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9248045086860656,0.5919735431671143,0.5621688365936279,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7728018164634705,0.3436957895755768,0.2433942556381225,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7558391690254211,0.3211252093315124,0.3082251846790313,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6356795430183411,0.1884861439466476,0.8701806664466858,285.02008056640625,284.95001220703125,297.935791015625,293.6197204589844,297.4998779296875,297.25018310546875,285.0189819335937,1.0,0.5940049886703491,0.4898874163627624,0.4898874163627624,1.0,1.0,-2.9933505058288574,1.0881495475769043,1.905200958251953,0.4149755239486694,0.9596877694129944,0.9596877694129944,0.0,194.9510192871093,205.0,56182.57421875,0.0,2521.522216796875,1.0,279.7417297363281,283.38458251953125,296.5997314453125,300.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32751.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812505006790161,1.0,0.0,0.0,3.6876611709594727,3.687685012817383,9.07392802673712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.158203125,0.0,1550.9188232421875,1895.4371337890625,0.0,3228.298828125,0.9114949703216552,1.0,0.0,3.0,1.0,0.0
18092340,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9054859280586244,0.564606785774231,0.5102264285087585,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.922457754611969,0.594011127948761,0.5644951462745667,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.770914614200592,0.3445156514644623,0.2442254424095153,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7544276714324951,0.3224062025547027,0.3097416162490845,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6343607902526855,0.1890154778957367,0.8737335801124573,284.9047241210937,284.95001220703125,297.95001220703125,293.62652587890625,297.4990539550781,297.2415771484375,284.9068908691406,1.0,0.5973166823387146,0.4884862303733825,0.4884862303733825,1.0,1.0,-3.0046474933624268,1.0900148153305054,1.914632558822632,0.4140686392784118,0.8644599318504333,0.8644599318504333,0.0,198.3216857910156,208.0,57048.078125,0.0,2559.96240234375,1.0,279.4573059082031,283.25152587890625,296.65509033203125,300.35858154296875,293.1499938964844,293.1499938964844,279.75,38424.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890933632850647,1.0,0.0,0.0,3.5917065143585205,3.5917303562164307,8.607856329945207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.966796875,0.0,1487.129638671875,1895.4371337890625,0.0,3318.937744140625,0.8943912982940674,1.0,0.0,3.0,1.0,0.0
18092400,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9054859280586244,0.564606785774231,0.5102264285087585,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.922457754611969,0.594011127948761,0.5644951462745667,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.770914614200592,0.3445156514644623,0.2442254424095153,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7544276714324951,0.3224062025547027,0.3097416162490845,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6343607902526855,0.1890154778957367,0.8737335801124573,284.9047241210937,284.95001220703125,297.95001220703125,293.62652587890625,297.4990539550781,297.2415771484375,284.9068908691406,1.0,0.5973166823387146,0.4884862303733825,0.4884862303733825,1.0,1.0,-3.0046474933624268,1.0900148153305054,1.914632558822632,0.4140686392784118,0.8644599318504333,0.8644599318504333,0.0,198.3216857910156,208.0,57048.078125,0.0,2559.96240234375,1.0,279.4573059082031,283.25152587890625,296.65509033203125,300.35858154296875,293.1499938964844,293.1499938964844,279.75,38424.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890933632850647,1.0,0.0,0.0,3.5917065143585205,3.5917303562164307,8.607856329945207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.966796875,0.0,1487.129638671875,1895.4371337890625,0.0,3318.937744140625,0.8943912982940674,1.0,0.0,3.0,1.0,0.0
18092460,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9038117527961732,0.5664945244789124,0.5115702152252197,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9210758805274964,0.5966826677322388,0.5667732357978821,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7697161436080933,0.3458099663257599,0.2450240105390548,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7535918354988098,0.3239762187004089,0.3111288249492645,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.633482813835144,0.1897265613079071,0.8767859935760498,285.0220031738281,284.95001220703125,297.96295166015625,293.6322326660156,297.5023803710937,297.2401428222656,285.0209045410156,1.0,0.6001491546630859,0.4872263073921203,0.4872263073921203,1.0,1.0,-3.0152900218963623,1.0918657779693604,1.9234241247177124,0.4132686555385589,0.9673501253128052,0.9673501253128052,0.0,200.9438934326172,208.0,56551.59765625,0.0,2593.583251953125,1.0,279.7377014160156,283.37823486328125,296.6093139648437,300.2059326171875,293.1499938964844,293.1499938964844,279.75,32799.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835111856460571,1.0,0.0,0.0,3.713523387908936,3.7135472297668457,9.201647230838716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.6435546875,0.0,1580.6324462890625,1895.4371337890625,0.0,3249.476318359375,0.9173077940940856,1.0,0.0,3.0,1.0,0.0
18092520,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9037073850631714,0.566744327545166,0.511833131313324,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9210067987442015,0.5970454812049866,0.5671430230140686,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7696468830108643,0.3459902107715606,0.2451656609773636,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7535611987113953,0.3241938054561615,0.3113529980182647,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6334344744682312,0.1898304671049118,0.8773146271705627,285.0182189941406,284.95001220703125,297.9647521972656,293.63299560546875,297.5028991699219,297.2400207519531,285.0171813964844,1.0,0.6005541086196899,0.4870545268058777,0.4870545268058777,1.0,1.0,-3.0171260833740234,1.0922683477401731,1.9248576164245603,0.4132640957832336,0.9704504609107972,0.9704504609107972,0.0,201.2562866210937,211.0,56612.26171875,0.0,2598.682861328125,1.0,279.7420654296875,283.37432861328125,296.614990234375,300.2215576171875,293.1499938964844,293.1499938964844,279.45001220703125,32854.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883505642414093,1.0,0.0,0.0,3.7266147136688232,3.726639032363892,9.2666402906616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.552734375,0.0,1596.058349609375,1895.4371337890625,0.0,3249.4248046875,0.9203419089317322,1.0,0.0,3.0,1.0,0.0
18092580,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9011316895484924,0.5672712326049805,0.512836754322052,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9187734723091124,0.5990038514137268,0.5693968534469604,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7677932381629944,0.3466950058937073,0.2459158301353454,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7521652579307556,0.3253578543663025,0.312758594751358,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6321114301681519,0.1902719736099243,0.8804649114608765,284.8996887207031,284.95001220703125,297.980224609375,293.6390686035156,297.5027770996094,297.2320251464844,284.9019775390625,1.0,0.6037184000015259,0.4856227934360504,0.4856227934360504,1.0,1.0,-3.027429819107056,1.093528151512146,1.93390154838562,0.4126988649368286,0.8707845211029053,0.8707845211029053,0.0,204.62448120117188,214.0,57472.60546875,0.0,2635.74267578125,1.0,279.4570007324219,283.2382202148437,296.6674194335937,300.3985900878906,293.1499938964844,293.1499938964844,279.75,38512.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930999636650085,1.0,0.0,0.0,3.63059401512146,3.630618333816528,8.795259418548085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.41748046875,0.0,1530.3824462890625,1895.4371337890625,0.0,3339.185791015625,0.903042495250702,1.0,0.0,3.0,1.0,0.0
18092640,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9011316895484924,0.5672712326049805,0.512836754322052,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9187734723091124,0.5990038514137268,0.5693968534469604,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7677932381629944,0.3466950058937073,0.2459158301353454,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7521652579307556,0.3253578543663025,0.312758594751358,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6321114301681519,0.1902719736099243,0.8804649114608765,284.8996887207031,284.95001220703125,297.980224609375,293.6390686035156,297.5027770996094,297.2320251464844,284.9019775390625,1.0,0.6037184000015259,0.4856227934360504,0.4856227934360504,1.0,1.0,-3.027429819107056,1.093528151512146,1.93390154838562,0.4126988649368286,0.8707845211029053,0.8707845211029053,0.0,204.62448120117188,214.0,57472.60546875,0.0,2635.74267578125,1.0,279.4570007324219,283.2382202148437,296.6674194335937,300.3985900878906,293.1499938964844,293.1499938964844,279.75,38512.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930999636650085,1.0,0.0,0.0,3.63059401512146,3.630618333816528,8.795259418548085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.41748046875,0.0,1530.3824462890625,1895.4371337890625,0.0,3339.185791015625,0.903042495250702,1.0,0.0,3.0,1.0,0.0
18092700,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8998709321022034,0.5681565999984741,0.5132942199707031,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9176948070526124,0.6004045605659485,0.570487380027771,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7668612003326416,0.3473111093044281,0.2462439090013504,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7514602541923523,0.3261420726776123,0.3134012520313263,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6314149498939514,0.1905925571918487,0.8817399740219116,285.0253601074219,284.95001220703125,297.98828125,293.6419677734375,297.5044860839844,297.2305908203125,285.0287170410156,1.0,0.6052154898643494,0.484906941652298,0.484906941652298,1.0,1.0,-3.03198504447937,1.0939122438430786,1.938072681427002,0.4122098684310913,0.9582866430282592,0.9582866430282592,0.0,206.257080078125,214.0,56737.04296875,0.0,2652.951416015625,1.0,279.7017517089844,283.3770446777344,296.6139221191406,300.1929931640625,293.1499938964844,293.1499938964844,279.75,33934.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872548341751099,1.0,0.0,0.0,3.682121753692627,3.682145595550537,9.046686955116456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0205078125,0.0,1553.607666015625,1895.4371337890625,0.0,3284.525634765625,0.912823498249054,1.0,0.0,3.0,1.0,0.0
