time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092760,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8994455337524414,0.5693095326423645,0.5143189430236816,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9174314737319946,0.6019986867904663,0.5719857215881348,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7665625214576721,0.3480889797210693,0.2467871755361557,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7513169646263123,0.3270580470561981,0.3142728507518768,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6311841011047363,0.1910161972045898,0.8836842179298401,285.0191650390625,284.95001220703125,297.99658203125,293.644775390625,297.5074462890625,297.2309875488281,285.0177001953125,1.0,0.6068181991577148,0.4841969013214111,0.4841969013214111,1.0,1.0,-3.0390541553497314,1.0953141450881958,1.943740010261536,0.4122124314308166,0.9794511198997498,0.9794511198997498,0.0,207.53634643554688,217.0,56974.03515625,0.0,2673.238037109375,1.0,279.7429504394531,283.3668518066406,296.6252136230469,300.2553405761719,293.1499938964844,293.1499938964844,279.45001220703125,32923.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854466676712036,1.0,0.0,0.0,3.759681224822998,3.7597057819366455,9.431817034055712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.748046875,0.0,1634.9398193359375,1895.4371337890625,0.0,3267.600830078125,0.9277064204216005,1.0,0.0,3.0,1.0,0.0
18092820,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8969705104827881,0.5697361826896667,0.5152557492256165,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.915342092514038,0.6039027571678162,0.574207067489624,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7647761702537537,0.348710298538208,0.2474881410598755,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7499648928642273,0.3281318843364715,0.3156031966209411,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6298818588256836,0.1913882493972778,0.8865492343902588,284.8964538574219,284.95001220703125,298.0140075683594,293.6501159667969,297.5083923339844,297.2236633300781,284.8988952636719,1.0,0.6098653674125671,0.4827767610549927,0.4827767610549927,1.0,1.0,-3.048746347427368,1.0962839126586914,1.9524623155593872,0.4114677608013153,0.8762943148612976,0.8762943148612976,0.0,210.87014770507807,220.0,57833.38671875,0.0,2709.3994140625,1.0,279.4565734863281,283.2270202636719,296.6779479980469,300.432373046875,293.1499938964844,293.1499938964844,279.75,38615.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949230313301086,1.0,0.0,0.0,3.66349196434021,3.6635165214538574,8.95537539236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.62109375,0.0,1567.87255859375,1895.4371337890625,0.0,3356.215087890625,0.9102752208709716,1.0,0.0,3.0,1.0,0.0
18092880,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8969705104827881,0.5697361826896667,0.5152557492256165,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.915342092514038,0.6039027571678162,0.574207067489624,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7647761702537537,0.348710298538208,0.2474881410598755,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7499648928642273,0.3281318843364715,0.3156031966209411,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6298818588256836,0.1913882493972778,0.8865492343902588,284.8964538574219,284.95001220703125,298.0140075683594,293.6501159667969,297.5083923339844,297.2236633300781,284.8988952636719,1.0,0.6098653674125671,0.4827767610549927,0.4827767610549927,1.0,1.0,-3.048746347427368,1.0962839126586914,1.9524623155593872,0.4114677608013153,0.8762943148612976,0.8762943148612976,0.0,210.87014770507807,220.0,57833.38671875,0.0,2709.3994140625,1.0,279.4565734863281,283.2270202636719,296.6779479980469,300.432373046875,293.1499938964844,293.1499938964844,279.75,38615.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949230313301086,1.0,0.0,0.0,3.66349196434021,3.6635165214538574,8.95537539236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.62109375,0.0,1567.87255859375,1895.4371337890625,0.0,3356.215087890625,0.9102752208709716,1.0,0.0,3.0,1.0,0.0
18092940,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8953090906143188,0.571700930595398,0.5166564583778381,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9140619039535522,0.6068676114082336,0.5767539143562317,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7635526061058044,0.350033164024353,0.2483037263154983,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7491068243980408,0.3297540843486786,0.3170365989208221,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6289319396018982,0.1920698136091232,0.8894654512405396,285.02020263671875,284.95001220703125,298.0326538085937,293.6550598144531,297.5140686035156,297.2230529785156,285.0187072753906,1.0,0.6128523349761963,0.4813566207885742,0.4813566207885742,1.0,1.0,-3.0596930980682373,1.0977686643600464,1.961924433708191,0.4105022549629211,0.9875053763389589,0.9875053763389589,0.0,213.7624969482422,223.0,57288.62890625,0.0,2745.951171875,1.0,279.74334716796875,283.3601379394531,296.63482666015625,300.28546142578125,293.1499938964844,293.1499938964844,279.45001220703125,33028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871145248413086,1.0,0.0,0.0,3.78788423538208,3.787909030914306,9.573850547894835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.154296875,0.0,1668.97998046875,1895.4371337890625,0.0,3283.212646484375,0.9340655207633972,1.0,0.0,3.0,1.0,0.0
18093000,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8953090906143188,0.571700930595398,0.5166564583778381,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9140619039535522,0.6068676114082336,0.5767539143562317,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7635526061058044,0.350033164024353,0.2483037263154983,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7491068243980408,0.3297540843486786,0.3170365989208221,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6289319396018982,0.1920698136091232,0.8894654512405396,285.02020263671875,284.95001220703125,298.0326538085937,293.6550598144531,297.5140686035156,297.2230529785156,285.0187072753906,1.0,0.6128523349761963,0.4813566207885742,0.4813566207885742,1.0,1.0,-3.0596930980682373,1.0977686643600464,1.961924433708191,0.4105022549629211,0.9875053763389589,0.9875053763389589,0.0,213.7624969482422,223.0,57288.62890625,0.0,2745.951171875,1.0,279.74334716796875,283.3601379394531,296.63482666015625,300.28546142578125,293.1499938964844,293.1499938964844,279.45001220703125,33028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871145248413086,1.0,0.0,0.0,3.78788423538208,3.787909030914306,9.573850547894835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.154296875,0.0,1668.97998046875,1895.4371337890625,0.0,3283.212646484375,0.9340655207633972,1.0,0.0,3.0,1.0,0.0
18093060,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8928799033164978,0.5720320343971252,0.5175221562385559,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9120702743530272,0.6087313294410706,0.5789468884468079,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7617940306663513,0.3505744040012359,0.2489550709724426,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7477635741233826,0.3307424783706665,0.3182934820652008,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6276233792304993,0.1923792213201522,0.8920699954032898,284.8943176269531,284.95001220703125,298.0526733398437,293.6595764160156,297.51617431640625,297.2162170410156,284.8967590332031,1.0,0.6157985329627991,0.4799174070358276,0.4799174070358276,1.0,1.0,-3.0688042640686035,1.0984400510787964,1.9703642129898071,0.4091430008411407,0.882092297077179,0.882092297077179,0.0,217.08074951171875,226.0,58160.4921875,0.0,2781.3115234375,1.0,279.45635986328125,283.21697998046875,296.68701171875,300.4622802734375,293.1499938964844,293.1499938964844,279.75,38613.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965020179748535,1.0,0.0,0.0,3.693755865097046,3.693780899047852,9.103946467803326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.16943359375,0.0,1602.185302734375,1895.4371337890625,0.0,3370.956298828125,0.9169722199440002,1.0,0.0,3.0,1.0,0.0
18093120,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8928799033164978,0.5720320343971252,0.5175221562385559,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9120702743530272,0.6087313294410706,0.5789468884468079,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7617940306663513,0.3505744040012359,0.2489550709724426,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7477635741233826,0.3307424783706665,0.3182934820652008,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6276233792304993,0.1923792213201522,0.8920699954032898,284.8943176269531,284.95001220703125,298.0526733398437,293.6595764160156,297.51617431640625,297.2162170410156,284.8967590332031,1.0,0.6157985329627991,0.4799174070358276,0.4799174070358276,1.0,1.0,-3.0688042640686035,1.0984400510787964,1.9703642129898071,0.4091430008411407,0.882092297077179,0.882092297077179,0.0,217.08074951171875,226.0,58160.4921875,0.0,2781.3115234375,1.0,279.45635986328125,283.21697998046875,296.68701171875,300.4622802734375,293.1499938964844,293.1499938964844,279.75,38613.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965020179748535,1.0,0.0,0.0,3.693755865097046,3.693780899047852,9.103946467803326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.16943359375,0.0,1602.185302734375,1895.4371337890625,0.0,3370.956298828125,0.9169722199440002,1.0,0.0,3.0,1.0,0.0
18093180,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8912397027015686,0.5739185214042664,0.5188425183296204,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9108588695526124,0.6116797924041748,0.5814676880836487,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7605764865875244,0.3518265783786773,0.2497171461582183,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7468961477279663,0.3322892189025879,0.3196504414081573,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.626653790473938,0.1930048018693924,0.894718587398529,285.0214538574219,284.95001220703125,298.0742492675781,293.6636962890625,297.52301025390625,297.2159423828125,285.0200500488281,1.0,0.6186869144439697,0.478478193283081,0.478478193283081,1.0,1.0,-3.0791447162628174,1.0995944738388062,1.9795503616333008,0.4077220261096954,0.995362401008606,0.995362401008606,0.0,219.9614105224609,229.0,57570.70703125,0.0,2817.039306640625,1.0,279.7435607910156,283.3538513183594,296.6430969238281,300.31201171875,293.1499938964844,293.1499938964844,279.45001220703125,33118.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886204957962036,1.0,0.0,0.0,3.813279628753662,3.813304662704468,9.702655461296672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8779296875,0.0,1700.0032958984375,1895.4371337890625,0.0,3297.30419921875,0.939876675605774,1.0,0.0,3.0,1.0,0.0
18093240,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8912397027015686,0.5739185214042664,0.5188425183296204,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9108588695526124,0.6116797924041748,0.5814676880836487,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7605764865875244,0.3518265783786773,0.2497171461582183,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7468961477279663,0.3322892189025879,0.3196504414081573,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.626653790473938,0.1930048018693924,0.894718587398529,285.0214538574219,284.95001220703125,298.0742492675781,293.6636962890625,297.52301025390625,297.2159423828125,285.0200500488281,1.0,0.6186869144439697,0.478478193283081,0.478478193283081,1.0,1.0,-3.0791447162628174,1.0995944738388062,1.9795503616333008,0.4077220261096954,0.995362401008606,0.995362401008606,0.0,219.9614105224609,229.0,57570.70703125,0.0,2817.039306640625,1.0,279.7435607910156,283.3538513183594,296.6430969238281,300.31201171875,293.1499938964844,293.1499938964844,279.45001220703125,33118.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886204957962036,1.0,0.0,0.0,3.813279628753662,3.813304662704468,9.702655461296672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8779296875,0.0,1700.0032958984375,1895.4371337890625,0.0,3297.30419921875,0.939876675605774,1.0,0.0,3.0,1.0,0.0
18093300,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8904945850372314,0.5742231607437134,0.5195691585540771,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9103307723999025,0.6127282977104187,0.5827921032905579,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7600453495979309,0.3521683812141418,0.2501459419727325,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7465288639068604,0.3328350484371185,0.3203825950622558,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6262500882148743,0.1932025700807571,0.8963122367858887,284.8807373046875,284.95001220703125,298.0856628417969,293.6656188964844,297.5252990722656,297.2137145996094,284.8758850097656,1.0,0.6201870441436768,0.4777585864067077,0.4777585864067077,1.0,1.0,-3.084928035736084,1.10038959980011,1.984538435935974,0.4072495400905609,0.9032948613166808,0.9032948613166808,0.0,221.4134979248047,229.0,58661.859375,0.0,2836.26806640625,1.0,279.49395751953125,283.1916809082031,296.70245361328125,300.5436706542969,293.1499938964844,293.1499938964844,279.45001220703125,36553.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953998684883118,1.0,0.0,0.0,3.8013100624084473,3.801335573196411,9.641838687457494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0908203125,0.0,1712.4290771484375,1895.4371337890625,0.0,3360.66748046875,0.9377259612083436,1.0,0.0,3.0,1.0,0.0
18093360,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8888872265815735,0.5741890072822571,0.5196500420570374,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9090058207511902,0.6135349273681641,0.583652138710022,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7588636875152588,0.3522892892360687,0.250318169593811,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7455800175666809,0.3331951200962066,0.3208347260951996,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6253562569618225,0.1932611763477325,0.8970912098884583,284.89276123046875,284.95001220703125,298.0975646972656,293.6674194335937,297.5264587402344,297.2095642089844,284.8951416015625,1.0,0.6215435862541199,0.4770428240299225,0.4770428240299225,1.0,1.0,-3.087749719619751,1.0999977588653564,1.987751841545105,0.4062547981739044,0.888080894947052,0.888080894947052,0.0,223.2652130126953,232.0,58459.4609375,0.0,2851.699462890625,1.0,279.4565734863281,283.2075500488281,296.6943664550781,300.4886474609375,293.1499938964844,293.1499938964844,279.75,38538.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979043364524841,1.0,0.0,0.0,3.722278833389282,3.722304105758667,9.2450892452689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.5791015625,0.0,1634.4493408203125,1895.4371337890625,0.0,3384.041748046875,0.9233304858207704,1.0,0.0,3.0,1.0,0.0
18093420,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8873345851898193,0.5760687589645386,0.5209507942199707,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9079206585884094,0.6165100932121277,0.5861867070198059,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7576718926429749,0.3534596562385559,0.2510212361812591,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7447237372398376,0.3346584439277649,0.3221100866794586,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6243930459022522,0.1938401460647583,0.8995134830474854,285.02276611328125,284.95001220703125,298.12274169921875,293.6706848144531,297.5347595214844,297.2096252441406,285.021484375,1.0,0.6243499517440796,0.4756112992763519,0.4756112992763519,1.0,1.0,-3.097642183303833,1.1009042263031006,1.9967379570007324,0.4048613309860229,1.0,1.0,0.0,226.12730407714844,235.0,57825.5625,0.0,2886.832275390625,1.0,279.7437438964844,283.34771728515625,296.6498413085937,300.3353576660156,293.1499938964844,293.1499938964844,279.45001220703125,33225.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900072574615479,1.0,0.0,0.0,3.836614847183228,3.836640357971192,9.82176857178274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.66015625,0.0,1729.0450439453125,1895.4371337890625,0.0,3310.275390625,0.9452320337295532,1.0,0.0,3.0,1.0,0.0
18093480,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8873345851898193,0.5760687589645386,0.5209507942199707,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9079206585884094,0.6165100932121277,0.5861867070198059,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7576718926429749,0.3534596562385559,0.2510212361812591,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7447237372398376,0.3346584439277649,0.3221100866794586,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6243930459022522,0.1938401460647583,0.8995134830474854,285.02276611328125,284.95001220703125,298.12274169921875,293.6706848144531,297.5347595214844,297.2096252441406,285.021484375,1.0,0.6243499517440796,0.4756112992763519,0.4756112992763519,1.0,1.0,-3.097642183303833,1.1009042263031006,1.9967379570007324,0.4048613309860229,1.0,1.0,0.0,226.12730407714844,235.0,57825.5625,0.0,2886.832275390625,1.0,279.7437438964844,283.34771728515625,296.6498413085937,300.3353576660156,293.1499938964844,293.1499938964844,279.45001220703125,33225.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900072574615479,1.0,0.0,0.0,3.836614847183228,3.836640357971192,9.82176857178274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.66015625,0.0,1729.0450439453125,1895.4371337890625,0.0,3310.275390625,0.9452320337295532,1.0,0.0,3.0,1.0,0.0
18093540,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8850789070129395,0.5763035416603088,0.5217403173446655,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.90621817111969,0.6183775067329407,0.5883899927139282,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7559942603111267,0.3538380265235901,0.2515642344951629,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7434267997741699,0.3354785442352295,0.3232144713401794,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6231085658073425,0.1940522640943527,0.9016923904418944,284.892333984375,284.95001220703125,298.1499938964844,293.6734619140625,297.53973388671875,297.20361328125,284.8943176269531,1.0,0.6271341443061829,0.4741797745227813,0.4741797745227813,1.0,1.0,-3.1058502197265625,1.1010829210281372,2.004767179489136,0.4033702909946441,0.8941453099250793,0.8941453099250793,0.0,229.4217071533203,238.0,58733.01171875,0.0,2920.9970703125,1.0,279.4568786621094,283.19879150390625,296.6997375488281,300.51123046875,293.1499938964844,293.1499938964844,279.75,38463.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992142081260681,1.0,0.0,0.0,3.749116182327272,3.7491416931152335,9.37888273710996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.99609375,0.0,1665.1927490234375,1895.4371337890625,0.0,3396.258544921875,0.9292064309120178,1.0,0.0,3.0,1.0,0.0
18093600,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8850789070129395,0.5763035416603088,0.5217403173446655,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.90621817111969,0.6183775067329407,0.5883899927139282,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7559942603111267,0.3538380265235901,0.2515642344951629,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7434267997741699,0.3354785442352295,0.3232144713401794,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6231085658073425,0.1940522640943527,0.9016923904418944,284.892333984375,284.95001220703125,298.1499938964844,293.6734619140625,297.53973388671875,297.20361328125,284.8943176269531,1.0,0.6271341443061829,0.4741797745227813,0.4741797745227813,1.0,1.0,-3.1058502197265625,1.1010829210281372,2.004767179489136,0.4033702909946441,0.8941453099250793,0.8941453099250793,0.0,229.4217071533203,238.0,58733.01171875,0.0,2920.9970703125,1.0,279.4568786621094,283.19879150390625,296.6997375488281,300.51123046875,293.1499938964844,293.1499938964844,279.75,38463.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992142081260681,1.0,0.0,0.0,3.749116182327272,3.7491416931152335,9.37888273710996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.99609375,0.0,1665.1927490234375,1895.4371337890625,0.0,3396.258544921875,0.9292064309120178,1.0,0.0,3.0,1.0,0.0
18093660,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8835939764976501,0.578045129776001,0.5229076147079468,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9052363038063048,0.6212432384490967,0.5908100605010986,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7548380494117737,0.354894071817398,0.2521791458129883,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.742582380771637,0.3368135392665863,0.3243583738803863,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6221585273742676,0.1945658475160598,0.9037937521934508,285.0262145996094,284.95001220703125,298.1781311035156,293.6747741699219,297.54913330078125,297.2038879394531,285.025146484375,1.0,0.6297506093978882,0.4728395044803619,0.4728395044803619,1.0,1.0,-3.1147944927215576,1.1017402410507202,2.013054370880127,0.4019482135772705,1.0,1.0,0.0,232.1776428222656,238.0,58028.30859375,0.0,2953.998046875,1.0,279.7428283691406,283.3438720703125,296.6524963378906,300.3499755859375,293.1499938964844,293.1499938964844,279.75,33416.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913863897323608,1.0,0.0,0.0,3.852638483047485,3.852663993835449,9.90398007161275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.6708984375,0.0,1750.11572265625,1895.4371337890625,0.0,3323.170654296875,0.9489046931266784,1.0,0.0,3.0,1.0,0.0
18093720,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8835698366165161,0.5781177282333374,0.5229853987693787,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9052296876907348,0.6213642358779907,0.5909329652786255,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7548186182975769,0.3549409806728363,0.2522169053554535,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7425727844238281,0.3368717730045318,0.3244192600250244,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.62214195728302,0.1945909112691879,0.9039246439933776,285.025146484375,284.95001220703125,298.1793212890625,293.6748046875,297.549560546875,297.2039489746094,285.0241394042969,1.0,0.6298673152923584,0.4727836549282074,0.4727836549282074,1.0,1.0,-3.115311861038208,1.1018240451812744,2.0134878158569336,0.4019181728363037,1.0,1.0,0.0,232.276107788086,241.0,58041.0078125,0.0,2955.58740234375,1.0,279.743896484375,283.3427734375,296.6541748046875,300.3546142578125,293.1499938964844,293.1499938964844,279.45001220703125,33468.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913831114768982,1.0,0.0,0.0,3.8558876514434814,3.855913162231445,9.920693173626205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.4423828125,0.0,1754.5130615234375,1895.4371337890625,0.0,3323.139892578125,0.9496248960494996,1.0,0.0,3.0,1.0,0.0
18093780,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8813755512237549,0.5782689452171326,0.5237149596214294,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9036613702774048,0.6232337951660156,0.5931485891342163,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7531854510307312,0.3552574515342712,0.2527206838130951,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7413025498390198,0.337625652551651,0.3254659175872803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6208678483963013,0.194765955209732,0.9059508442878724,284.8913269042969,284.95001220703125,298.2105407714844,293.6737060546875,297.5560302734375,297.1982727050781,284.89312744140625,1.0,0.6325850486755371,0.4713875353336334,0.4713875353336334,1.0,1.0,-3.1231625080108643,1.1018775701522827,2.021285057067871,0.4003556072711944,0.8991581201553345,0.8991581201553345,0.0,235.5616607666016,244.0,58975.390625,0.0,2989.30615234375,1.0,279.4568786621094,283.1895751953125,296.70068359375,300.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,38397.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007068872451782,1.0,0.0,0.0,3.773864984512329,3.773890733718872,9.503115734332824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5546875,0.0,1693.9400634765625,1895.4371337890625,0.0,3410.1728515625,0.934563398361206,1.0,0.0,3.0,1.0,0.0
18093840,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8813755512237549,0.5782689452171326,0.5237149596214294,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9036613702774048,0.6232337951660156,0.5931485891342163,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7531854510307312,0.3552574515342712,0.2527206838130951,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7413025498390198,0.337625652551651,0.3254659175872803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6208678483963013,0.194765955209732,0.9059508442878724,284.8913269042969,284.95001220703125,298.2105407714844,293.6737060546875,297.5560302734375,297.1982727050781,284.89312744140625,1.0,0.6325850486755371,0.4713875353336334,0.4713875353336334,1.0,1.0,-3.1231625080108643,1.1018775701522827,2.021285057067871,0.4003556072711944,0.8991581201553345,0.8991581201553345,0.0,235.5616607666016,244.0,58975.390625,0.0,2989.30615234375,1.0,279.4568786621094,283.1895751953125,296.70068359375,300.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,38397.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007068872451782,1.0,0.0,0.0,3.773864984512329,3.773890733718872,9.503115734332824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5546875,0.0,1693.9400634765625,1895.4371337890625,0.0,3410.1728515625,0.934563398361206,1.0,0.0,3.0,1.0,0.0
18093900,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8798919916152954,0.5781176686286926,0.5237324833869934,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9025570154190063,0.6239994764328003,0.5940025448799133,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.7520629167556763,0.3552533686161041,0.2528112232685089,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7403900623321533,0.3378590047359466,0.3258048892021179,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6199588179588318,0.1947336941957473,0.906316101551056,284.81201171875,284.95001220703125,298.226806640625,293.6723022460937,297.55877685546875,297.19439697265625,284.8160400390625,1.0,0.6338016390800476,0.4706894755363464,0.4706894755363464,1.0,1.0,-3.1251673698425293,1.1011377573013306,2.0240297317504883,0.3991869390010834,0.8128548860549927,0.8128548860549927,0.0,237.36422729492188,244.0,59345.77734375,0.0,3003.0849609375,1.0,279.19879150390625,283.0967712402344,296.7164611816406,300.6475524902344,293.1499938964844,293.1499938964844,279.1499938964844,43383.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061287641525269,1.0,0.0,0.0,3.632700204849243,3.632725238800049,8.805467359707109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.7880859375,0.0,1568.991943359375,1895.4371337890625,0.0,3460.64306640625,0.9042571783065796,1.0,0.0,3.0,1.0,0.0
18093960,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8784345984458923,0.578296959400177,0.5237236618995667,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9014822840690612,0.6249954700469971,0.5948296785354614,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7509469985961914,0.3553886711597442,0.2528725862503052,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7394800782203674,0.3381982147693634,0.3261038362979889,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6190264225006104,0.1947490870952606,0.906482994556427,284.8858947753906,284.95001220703125,298.2434997558594,293.6703186035156,297.5623779296875,297.19158935546875,284.8881530761719,1.0,0.6349531412124634,0.4699966013431549,0.4699966013431549,1.0,1.0,-3.126782417297364,1.100252985954285,2.026529550552368,0.3979121744632721,0.8299677968025208,0.8299677968025208,0.0,239.122802734375,247.0,58993.18359375,0.0,3015.83740234375,1.0,279.1581420898437,283.1622009277344,296.6825561523437,300.5273132324219,293.1499938964844,293.1499938964844,279.45001220703125,41237.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058337211608888,1.0,0.0,0.0,3.519217729568481,3.519241571426392,8.263909876404796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5126953125,0.0,1430.2584228515625,1895.4371337890625,0.0,3457.89990234375,0.881235659122467,1.0,0.0,3.0,1.0,0.0
18094020,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8775550723075867,0.5802785158157349,0.5252428650856018,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9011286497116088,0.6281851530075073,0.5976352095603943,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7502214908599854,0.3565535247325897,0.2535902857780456,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7390073537826538,0.3396110832691192,0.3273434042930603,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6183406710624695,0.1952932775020599,0.9086834192276,285.0008544921875,284.95001220703125,298.2780456542969,293.664794921875,297.5750427246094,297.1936950683594,285.0005798339844,1.0,0.6375481486320496,0.4686108231544494,0.4686108231544494,1.0,1.0,-3.136972188949585,1.1012191772460938,2.035753011703491,0.3964768350124359,0.9250212907791138,0.9250212907791138,0.0,241.59542846679688,250.0,58401.51953125,0.0,3050.38623046875,1.0,279.44140625,283.288330078125,296.6337585449219,300.35699462890625,293.1499938964844,293.1499938964844,279.1499938964844,33864.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895545482635498,1.0,0.0,0.0,3.628618478775024,3.628641843795776,8.785690965851245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0380859375,0.0,1493.62939453125,1895.4371337890625,0.0,3362.027587890625,0.8990959525108337,1.0,0.0,3.0,1.0,0.0
18094080,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8775550723075867,0.5802785158157349,0.5252428650856018,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9011286497116088,0.6281851530075073,0.5976352095603943,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7502214908599854,0.3565535247325897,0.2535902857780456,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7390073537826538,0.3396110832691192,0.3273434042930603,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6183406710624695,0.1952932775020599,0.9086834192276,285.0008544921875,284.95001220703125,298.2780456542969,293.664794921875,297.5750427246094,297.1936950683594,285.0005798339844,1.0,0.6375481486320496,0.4686108231544494,0.4686108231544494,1.0,1.0,-3.136972188949585,1.1012191772460938,2.035753011703491,0.3964768350124359,0.9250212907791138,0.9250212907791138,0.0,241.59542846679688,250.0,58401.51953125,0.0,3050.38623046875,1.0,279.44140625,283.288330078125,296.6337585449219,300.35699462890625,293.1499938964844,293.1499938964844,279.1499938964844,33864.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895545482635498,1.0,0.0,0.0,3.628618478775024,3.628641843795776,8.785690965851245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0380859375,0.0,1493.62939453125,1895.4371337890625,0.0,3362.027587890625,0.8990959525108337,1.0,0.0,3.0,1.0,0.0
18094140,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8756592273712158,0.5805829763412476,0.5259965658187866,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8999146819114685,0.6302733421325684,0.5999659299850464,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7488325238227844,0.356954425573349,0.2541034519672394,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7379357218742371,0.340409904718399,0.3283756673336029,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.617210865020752,0.1955075562000274,0.9106923937797546,284.9147644042969,284.95001220703125,298.3140563964844,293.6572570800781,297.5843200683594,297.1900634765625,284.9154968261719,1.0,0.640177845954895,0.467225044965744,0.467225044965744,1.0,1.0,-3.1449620723724365,1.1012669801712036,2.043694972991944,0.3948397636413574,0.8471062183380127,0.8471062183380127,0.0,244.7218017578125,253.0,59035.3671875,0.0,3083.978759765625,1.0,279.1585388183594,283.18017578125,296.6755065917969,300.50860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38553.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030726552009584,1.0,0.0,0.0,3.5086185932159424,3.5086417198181152,8.214205990952905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.828125,0.0,1399.8585205078125,1895.4371337890625,0.0,3432.209228515625,0.8762547373771667,1.0,0.0,3.0,1.0,0.0
18094200,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8756592273712158,0.5805829763412476,0.5259965658187866,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8999146819114685,0.6302733421325684,0.5999659299850464,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7488325238227844,0.356954425573349,0.2541034519672394,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7379357218742371,0.340409904718399,0.3283756673336029,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.617210865020752,0.1955075562000274,0.9106923937797546,284.9147644042969,284.95001220703125,298.3140563964844,293.6572570800781,297.5843200683594,297.1900634765625,284.9154968261719,1.0,0.640177845954895,0.467225044965744,0.467225044965744,1.0,1.0,-3.1449620723724365,1.1012669801712036,2.043694972991944,0.3948397636413574,0.8471062183380127,0.8471062183380127,0.0,244.7218017578125,253.0,59035.3671875,0.0,3083.978759765625,1.0,279.1585388183594,283.18017578125,296.6755065917969,300.50860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38553.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030726552009584,1.0,0.0,0.0,3.5086185932159424,3.5086417198181152,8.214205990952905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.828125,0.0,1399.8585205078125,1895.4371337890625,0.0,3432.209228515625,0.8762547373771667,1.0,0.0,3.0,1.0,0.0
18094260,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8743740916252136,0.5821324586868286,0.5271720886230469,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8992584347724915,0.6332822442054749,0.6026429533958435,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.747861385345459,0.3579497039318084,0.2547406256198883,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7372359037399292,0.3416864573955536,0.3295330703258514,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6163689494132996,0.1960030645132064,0.912904977798462,285.0091247558594,284.95001220703125,298.351318359375,293.6478271484375,297.59722900390625,297.1912841796875,285.0080871582031,1.0,0.642821729183197,0.4658418893814087,0.4658418893814087,1.0,1.0,-3.154405117034912,1.101867914199829,2.052537202835083,0.3933498859405517,0.939464807510376,0.939464807510376,0.0,247.4959259033203,256.0,58547.94140625,0.0,3118.937255859375,1.0,279.44140625,283.286865234375,296.6286926269531,300.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,33052.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956548571586609,1.0,0.0,0.0,3.640289306640625,3.640312671661377,8.842296210787026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.857421875,0.0,1500.3974609375,1895.4371337890625,0.0,3363.048583984375,0.9010174870491028,1.0,0.0,3.0,1.0,0.0
18094320,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8743740916252136,0.5821324586868286,0.5271720886230469,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8992584347724915,0.6332822442054749,0.6026429533958435,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.747861385345459,0.3579497039318084,0.2547406256198883,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7372359037399292,0.3416864573955536,0.3295330703258514,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6163689494132996,0.1960030645132064,0.912904977798462,285.0091247558594,284.95001220703125,298.351318359375,293.6478271484375,297.59722900390625,297.1912841796875,285.0080871582031,1.0,0.642821729183197,0.4658418893814087,0.4658418893814087,1.0,1.0,-3.154405117034912,1.101867914199829,2.052537202835083,0.3933498859405517,0.939464807510376,0.939464807510376,0.0,247.4959259033203,256.0,58547.94140625,0.0,3118.937255859375,1.0,279.44140625,283.286865234375,296.6286926269531,300.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,33052.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956548571586609,1.0,0.0,0.0,3.640289306640625,3.640312671661377,8.842296210787026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.857421875,0.0,1500.3974609375,1895.4371337890625,0.0,3363.048583984375,0.9010174870491028,1.0,0.0,3.0,1.0,0.0
18094380,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8721630573272705,0.5820536017417908,0.5275963544845581,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8978075981140137,0.6351897716522217,0.6048226952552795,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7462546825408936,0.3581567406654358,0.2551329135894775,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.735957145690918,0.3423160016536712,0.3304261863231659,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6150363683700562,0.1961120069026947,0.9145514965057372,284.9084777832031,284.95001220703125,298.3897705078125,293.6366271972656,297.6064758300781,297.1865234375,284.90997314453125,1.0,0.6453891396522522,0.464458703994751,0.464458703994751,1.0,1.0,-3.161069869995117,1.101330280303955,2.059739589691162,0.3915699422359466,0.8516925573348999,0.8516925573348999,0.0,250.84158325195312,259.0,59209.49609375,0.0,3151.200927734375,1.0,279.15777587890625,283.1662902832031,296.6623229980469,300.5096740722656,293.1499938964844,293.1499938964844,279.45001220703125,38538.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904637336730957,1.0,0.0,0.0,3.529454708099365,3.529478073120117,8.312056820614089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.08984375,0.0,1421.5128173828125,1895.4371337890625,0.0,3446.771240234375,0.8807708621025085,1.0,0.0,3.0,1.0,0.0
18094440,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8721630573272705,0.5820536017417908,0.5275963544845581,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8978075981140137,0.6351897716522217,0.6048226952552795,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7462546825408936,0.3581567406654358,0.2551329135894775,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.735957145690918,0.3423160016536712,0.3304261863231659,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6150363683700562,0.1961120069026947,0.9145514965057372,284.9084777832031,284.95001220703125,298.3897705078125,293.6366271972656,297.6064758300781,297.1865234375,284.90997314453125,1.0,0.6453891396522522,0.464458703994751,0.464458703994751,1.0,1.0,-3.161069869995117,1.101330280303955,2.059739589691162,0.3915699422359466,0.8516925573348999,0.8516925573348999,0.0,250.84158325195312,259.0,59209.49609375,0.0,3151.200927734375,1.0,279.15777587890625,283.1662902832031,296.6623229980469,300.5096740722656,293.1499938964844,293.1499938964844,279.45001220703125,38538.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904637336730957,1.0,0.0,0.0,3.529454708099365,3.529478073120117,8.312056820614089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.08984375,0.0,1421.5128173828125,1895.4371337890625,0.0,3446.771240234375,0.8807708621025085,1.0,0.0,3.0,1.0,0.0
18094500,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8711259365081787,0.5826345682144165,0.5278136730194092,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8971503973007202,0.6365904808044434,0.6059222221374512,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7454801797866821,0.3585346937179565,0.255303293466568,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7353406548500061,0.3428468704223633,0.3308357298374176,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6143521666526794,0.1962741017341613,0.9151342511177064,285.0208740234375,284.95001220703125,298.40936279296875,293.6304016113281,297.6125793457031,297.18621826171875,285.0224914550781,1.0,0.6466050744056702,0.4637671113014221,0.4637671113014221,1.0,1.0,-3.1640453338623047,1.1009267568588257,2.063118457794189,0.3904462456703186,0.9314923882484436,0.9314923882484436,0.0,252.4318084716797,259.0,58493.625,0.0,3166.1767578125,1.0,279.39892578125,283.2909240722656,296.60333251953125,300.2985534667969,293.1499938964844,293.1499938964844,279.45001220703125,33794.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990621566772461,1.0,0.0,0.0,3.586718797683716,3.5867419242858887,8.58396504099801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.52734375,0.0,1447.681640625,1895.4371337890625,0.0,3394.840576171875,0.891233503818512,1.0,0.0,3.0,1.0,0.0
18094560,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8706876635551453,0.5833825469017029,0.5285210013389587,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8970244526863098,0.6381284594535828,0.6073948740959167,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7451476454734802,0.3590320348739624,0.2556673586368561,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.73512202501297,0.3434782028198242,0.3314563632011413,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6140367984771729,0.1965214759111404,0.9163411855697632,285.0067749023437,284.95001220703125,298.42919921875,293.6238098144531,297.6195373535156,297.1871337890625,285.0052185058594,1.0,0.6479231715202332,0.4630798399448395,0.4630798399448395,1.0,1.0,-3.169299364089966,1.1014188528060913,2.067880630493164,0.3896710574626922,0.9440686106681824,0.9440686106681824,0.0,253.70851135253903,262.0,58685.31640625,0.0,3184.388671875,1.0,279.4422912597656,283.2760009765625,296.6059875488281,300.3496398925781,293.1499938964844,293.1499938964844,279.1499938964844,33034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975028991699219,1.0,0.0,0.0,3.660736083984375,3.660759687423706,8.94190691269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2373046875,0.0,1522.8907470703125,1895.4371337890625,0.0,3380.29638671875,0.9054045081138612,1.0,0.0,3.0,1.0,0.0
