time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094620,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8684584498405457,0.5831426978111267,0.5288087725639343,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8955945372581482,0.6400043964385986,0.6095510125160217,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7435382008552551,0.3591633141040802,0.2560074925422668,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7338244318962097,0.344027429819107,0.3322751820087433,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6126351356506348,0.1965697258710861,0.917716920375824,284.9053039550781,284.95001220703125,298.4695129394531,293.6094970703125,297.6292419433594,297.1822814941406,284.90692138671875,1.0,0.6503908038139343,0.4617052674293518,0.4617052674293518,1.0,1.0,-3.175293207168579,1.1006274223327637,2.0746657848358154,0.387266993522644,0.8536040782928467,0.8536040782928467,0.0,257.0463562011719,265.0,59320.03125,0.0,3215.42138671875,1.0,279.1576538085937,283.1552734375,296.6354064941406,300.4909973144531,293.1499938964844,293.1499938964844,279.45001220703125,38643.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065275192260742,1.0,0.0,0.0,3.545409917831421,3.545433521270752,8.387377761209791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.779296875,0.0,1439.105712890625,1895.4371337890625,0.0,3464.35009765625,0.8843650221824646,1.0,0.0,3.0,1.0,0.0
18094680,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8684584498405457,0.5831426978111267,0.5288087725639343,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8955945372581482,0.6400043964385986,0.6095510125160217,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7435382008552551,0.3591633141040802,0.2560074925422668,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7338244318962097,0.344027429819107,0.3322751820087433,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6126351356506348,0.1965697258710861,0.917716920375824,284.9053039550781,284.95001220703125,298.4695129394531,293.6094970703125,297.6292419433594,297.1822814941406,284.90692138671875,1.0,0.6503908038139343,0.4617052674293518,0.4617052674293518,1.0,1.0,-3.175293207168579,1.1006274223327637,2.0746657848358154,0.387266993522644,0.8536040782928467,0.8536040782928467,0.0,257.0463562011719,265.0,59320.03125,0.0,3215.42138671875,1.0,279.1576538085937,283.1552734375,296.6354064941406,300.4909973144531,293.1499938964844,293.1499938964844,279.45001220703125,38643.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065275192260742,1.0,0.0,0.0,3.545409917831421,3.545433521270752,8.387377761209791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.779296875,0.0,1439.105712890625,1895.4371337890625,0.0,3464.35009765625,0.8843650221824646,1.0,0.0,3.0,1.0,0.0
18094740,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8669846653938293,0.584343671798706,0.5296223759651184,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8948547840118408,0.6429429054260254,0.6121231913566589,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7424503564834595,0.3599936962127685,0.256509006023407,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7329923510551453,0.3451372385025024,0.333253264427185,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6115981340408325,0.1969393491744995,0.9193140864372252,285.0056457519531,284.95001220703125,298.510498046875,293.5938720703125,297.6427001953125,297.1828918457031,285.0046691894531,1.0,0.6528384685516357,0.4603306949138641,0.4603306949138641,1.0,1.0,-3.1830544471740723,1.100527048110962,2.0825273990631104,0.3847897946834564,0.946243405342102,0.946243405342102,0.0,259.880859375,268.0,58755.828125,0.0,3247.69921875,1.0,279.4416809082031,283.2677307128906,296.5764465332031,300.3253173828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899346649646759,1.0,0.0,0.0,3.671653270721436,3.6716771125793457,8.995320399662887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.447265625,0.0,1536.245361328125,1895.4371337890625,0.0,3397.4931640625,0.9081746339797974,1.0,0.0,3.0,1.0,0.0
18094800,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8669846653938293,0.584343671798706,0.5296223759651184,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8948547840118408,0.6429429054260254,0.6121231913566589,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7424503564834595,0.3599936962127685,0.256509006023407,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7329923510551453,0.3451372385025024,0.333253264427185,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6115981340408325,0.1969393491744995,0.9193140864372252,285.0056457519531,284.95001220703125,298.510498046875,293.5938720703125,297.6427001953125,297.1828918457031,285.0046691894531,1.0,0.6528384685516357,0.4603306949138641,0.4603306949138641,1.0,1.0,-3.1830544471740723,1.100527048110962,2.0825273990631104,0.3847897946834564,0.946243405342102,0.946243405342102,0.0,259.880859375,268.0,58755.828125,0.0,3247.69921875,1.0,279.4416809082031,283.2677307128906,296.5764465332031,300.3253173828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899346649646759,1.0,0.0,0.0,3.671653270721436,3.6716771125793457,8.995320399662887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.447265625,0.0,1536.245361328125,1895.4371337890625,0.0,3397.4931640625,0.9081746339797974,1.0,0.0,3.0,1.0,0.0
18094860,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8647732138633728,0.5839601755142212,0.529780387878418,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8934810161590576,0.6447997093200684,0.6142619252204895,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.74088454246521,0.3600952923297882,0.256822258234024,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7317194938659668,0.3456478118896484,0.3340285122394562,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6101692914962769,0.1969547420740127,0.920532524585724,284.9042053222656,284.95001220703125,298.5520324707031,293.5770263671875,297.6528015136719,297.17828369140625,284.9058532714844,1.0,0.6552297472953796,0.4589606821537018,0.4589606821537018,1.0,1.0,-3.188597679138184,1.099521279335022,2.089076280593872,0.3822298943996429,0.8552157282829285,0.8552157282829285,0.0,263.203125,271.0,59382.796875,0.0,3277.892333984375,1.0,279.1575622558594,283.1464233398437,296.6026306152344,300.4626159667969,293.1499938964844,293.1499938964844,279.45001220703125,38696.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082692861557008,1.0,0.0,0.0,3.556886911392212,3.556910514831543,8.441767818112567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.0810546875,0.0,1451.68017578125,1895.4371337890625,0.0,3480.534912109375,0.8869447708129883,1.0,0.0,3.0,1.0,0.0
18094920,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8647732138633728,0.5839601755142212,0.529780387878418,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8934810161590576,0.6447997093200684,0.6142619252204895,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.74088454246521,0.3600952923297882,0.256822258234024,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7317194938659668,0.3456478118896484,0.3340285122394562,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6101692914962769,0.1969547420740127,0.920532524585724,284.9042053222656,284.95001220703125,298.5520324707031,293.5770263671875,297.6528015136719,297.17828369140625,284.9058532714844,1.0,0.6552297472953796,0.4589606821537018,0.4589606821537018,1.0,1.0,-3.188597679138184,1.099521279335022,2.089076280593872,0.3822298943996429,0.8552157282829285,0.8552157282829285,0.0,263.203125,271.0,59382.796875,0.0,3277.892333984375,1.0,279.1575622558594,283.1464233398437,296.6026306152344,300.4626159667969,293.1499938964844,293.1499938964844,279.45001220703125,38696.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082692861557008,1.0,0.0,0.0,3.556886911392212,3.556910514831543,8.441767818112567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.0810546875,0.0,1451.68017578125,1895.4371337890625,0.0,3480.534912109375,0.8869447708129883,1.0,0.0,3.0,1.0,0.0
18094980,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8633185625076294,0.5850101709365845,0.5304492115974426,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8928071856498718,0.6477187275886536,0.6168059706687927,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7398650646209717,0.3609282970428467,0.257315993309021,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7309386134147644,0.34674933552742,0.3349869847297668,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6091410517692566,0.1972983330488205,0.9219863414764404,285.0059509277344,284.95001220703125,298.593994140625,293.5591125488281,297.6665344238281,297.1790466308594,285.0044250488281,1.0,0.6576080918312073,0.4575906693935394,0.4575906693935394,1.0,1.0,-3.1959469318389893,1.0991555452346802,2.0967912673950195,0.3803239166736603,0.9486640095710754,0.9486640095710754,0.0,266.02313232421875,274.0,58795.5703125,0.0,3309.443115234375,1.0,279.44256591796875,283.2598876953125,296.54071044921875,300.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,33161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009658098220824,1.0,0.0,0.0,3.683208703994751,3.683232545852661,9.052029099620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.001953125,0.0,1548.9971923828125,1895.4371337890625,0.0,3412.585693359375,0.9104893207550048,1.0,0.0,3.0,1.0,0.0
18095040,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8633185625076294,0.5850101709365845,0.5304492115974426,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8928071856498718,0.6477187275886536,0.6168059706687927,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7398650646209717,0.3609282970428467,0.257315993309021,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7309386134147644,0.34674933552742,0.3349869847297668,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6091410517692566,0.1972983330488205,0.9219863414764404,285.0059509277344,284.95001220703125,298.593994140625,293.5591125488281,297.6665344238281,297.1790466308594,285.0044250488281,1.0,0.6576080918312073,0.4575906693935394,0.4575906693935394,1.0,1.0,-3.1959469318389893,1.0991555452346802,2.0967912673950195,0.3803239166736603,0.9486640095710754,0.9486640095710754,0.0,266.02313232421875,274.0,58795.5703125,0.0,3309.443115234375,1.0,279.44256591796875,283.2598876953125,296.54071044921875,300.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,33161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009658098220824,1.0,0.0,0.0,3.683208703994751,3.683232545852661,9.052029099620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.001953125,0.0,1548.9971923828125,1895.4371337890625,0.0,3412.585693359375,0.9104893207550048,1.0,0.0,3.0,1.0,0.0
18095100,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8625525236129761,0.5848467350006104,0.5307505130767822,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8924428224563599,0.648707389831543,0.6180762052536011,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7393584251403809,0.3610479235649109,0.2575860023498535,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7305493950843811,0.3470592796802521,0.3354956209659576,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6086535453796387,0.1973444819450378,0.9229076504707336,284.8759765625,284.95001220703125,298.6150817871094,293.5498352050781,297.672119140625,297.1775207519531,284.8732604980469,1.0,0.658839762210846,0.4569056630134582,0.4569056630134582,1.0,1.0,-3.1998870372772217,1.099047303199768,2.100839853286743,0.3796063959598541,0.8596248030662537,0.8596248030662537,0.0,267.5010681152344,274.0,59695.15625,0.0,3326.2158203125,1.0,279.1970520019531,283.111572265625,296.5865173339844,300.5033874511719,293.1499938964844,293.1499938964844,279.1499938964844,37496.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907612919807434,1.0,0.0,0.0,3.650486469268799,3.650510787963867,8.891904599295231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.060546875,0.0,1544.9061279296875,1895.4371337890625,0.0,3474.4375,0.9042375087738036,1.0,0.0,3.0,1.0,0.0
18095160,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8611515760421753,0.5844621062278748,0.5304701924324036,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8915172219276428,0.6495403051376343,0.6189194321632385,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7383902072906494,0.3610238134860992,0.2576314210891723,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7297360301017761,0.3472439348697662,0.33575439453125,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6077413558959961,0.1972841769456863,0.9230839014053344,284.90313720703125,284.95001220703125,298.63623046875,293.54034423828125,297.6768493652344,297.1747131347656,284.9049072265625,1.0,0.6599370241165161,0.4562356173992157,0.4562356173992157,1.0,1.0,-3.201144218444824,1.0979348421096802,2.1032094955444336,0.378427505493164,0.8564230799674988,0.8564230799674988,0.0,269.3326110839844,277.0,59409.8046875,0.0,3339.010498046875,1.0,279.1576843261719,283.1379089355469,296.5658264160156,300.4281005859375,293.1499938964844,293.1499938964844,279.45001220703125,38744.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098944067955016,1.0,0.0,0.0,3.566009998321533,3.5660336017608643,8.48512854645378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.087890625,0.0,1461.782470703125,1895.4371337890625,0.0,3495.62353515625,0.8889798521995544,1.0,0.0,3.0,1.0,0.0
18095220,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8596723675727844,0.5853593349456787,0.5310091376304626,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8908593654632568,0.6524410843849182,0.6214485764503479,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7373908758163452,0.3618319630622864,0.2581134438514709,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7289608716964722,0.3483136892318725,0.3366893231868744,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6066945791244507,0.1975950300693512,0.9244048595428468,285.005859375,284.95001220703125,298.6785583496094,293.52081298828125,297.6905517578125,297.17547607421875,285.0049133300781,1.0,0.6622544527053833,0.454895555973053,0.454895555973053,1.0,1.0,-3.2081167697906494,1.0974737405776978,2.110642910003662,0.3761152923107147,0.950218677520752,0.950218677520752,0.0,272.14630126953125,280.0,58800.58984375,0.0,3369.92724609375,1.0,279.4418334960937,283.25299072265625,296.5028381347656,300.2551574707031,293.1499938964844,293.1499938964844,279.1499938964844,33264.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026028513908386,1.0,0.0,0.0,3.688784599304199,3.688808679580689,9.0794577545239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.8251953125,0.0,1556.059326171875,1895.4371337890625,0.0,3427.834716796875,0.9120936393737792,1.0,0.0,3.0,1.0,0.0
18095280,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8596723675727844,0.5853593349456787,0.5310091376304626,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8908593654632568,0.6524410843849182,0.6214485764503479,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7373908758163452,0.3618319630622864,0.2581134438514709,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7289608716964722,0.3483136892318725,0.3366893231868744,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6066945791244507,0.1975950300693512,0.9244048595428468,285.005859375,284.95001220703125,298.6785583496094,293.52081298828125,297.6905517578125,297.17547607421875,285.0049133300781,1.0,0.6622544527053833,0.454895555973053,0.454895555973053,1.0,1.0,-3.2081167697906494,1.0974737405776978,2.110642910003662,0.3761152923107147,0.950218677520752,0.950218677520752,0.0,272.14630126953125,280.0,58800.58984375,0.0,3369.92724609375,1.0,279.4418334960937,283.25299072265625,296.5028381347656,300.2551574707031,293.1499938964844,293.1499938964844,279.1499938964844,33264.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026028513908386,1.0,0.0,0.0,3.688784599304199,3.688808679580689,9.0794577545239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.8251953125,0.0,1556.059326171875,1895.4371337890625,0.0,3427.834716796875,0.9120936393737792,1.0,0.0,3.0,1.0,0.0
18095340,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8574535846710205,0.5846636891365051,0.5308945775032043,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8895509243011475,0.6542457342147827,0.6235445141792297,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7359043955802917,0.361896276473999,0.2584082186222076,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.727730929851532,0.3487696051597595,0.3374226093292236,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6052460074424744,0.1975470334291458,0.925363540649414,284.9027404785156,284.95001220703125,298.7208251953125,293.5007019042969,297.70086669921875,297.1712951660156,284.9044189453125,1.0,0.664522111415863,0.4535554945468902,0.4535554945468902,1.0,1.0,-3.212894916534424,1.096190094947815,2.1167049407958984,0.3728855848312378,0.857633113861084,0.857633113861084,0.0,275.4590148925781,283.0,59416.59375,0.0,3398.767822265625,1.0,279.15740966796875,283.1299743652344,296.5260314941406,300.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,38754.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114691019058228,1.0,0.0,0.0,3.57339859008789,3.573422431945801,8.520325991412392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4580078125,0.0,1469.7806396484375,1895.4371337890625,0.0,3510.232666015625,0.8906276822090149,1.0,0.0,3.0,1.0,0.0
18095400,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8574535846710205,0.5846636891365051,0.5308945775032043,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8895509243011475,0.6542457342147827,0.6235445141792297,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7359043955802917,0.361896276473999,0.2584082186222076,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.727730929851532,0.3487696051597595,0.3374226093292236,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6052460074424744,0.1975470334291458,0.925363540649414,284.9027404785156,284.95001220703125,298.7208251953125,293.5007019042969,297.70086669921875,297.1712951660156,284.9044189453125,1.0,0.664522111415863,0.4535554945468902,0.4535554945468902,1.0,1.0,-3.212894916534424,1.096190094947815,2.1167049407958984,0.3728855848312378,0.857633113861084,0.857633113861084,0.0,275.4590148925781,283.0,59416.59375,0.0,3398.767822265625,1.0,279.15740966796875,283.1299743652344,296.5260314941406,300.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,38754.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114691019058228,1.0,0.0,0.0,3.57339859008789,3.573422431945801,8.520325991412392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4580078125,0.0,1469.7806396484375,1895.4371337890625,0.0,3510.232666015625,0.8906276822090149,1.0,0.0,3.0,1.0,0.0
18095460,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8559550046920776,0.5854219794273376,0.531308650970459,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8889163136482239,0.6571494340896606,0.6260720491409302,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7349198460578918,0.3626827895641327,0.2588735520839691,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7269572019577026,0.3498108685016632,0.3383283615112304,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6041836738586426,0.1978324651718139,0.9265613555908204,285.00604248046875,284.95001220703125,298.762939453125,293.48016357421875,297.7144775390625,297.1721496582031,285.00506591796875,1.0,0.6667812466621399,0.4522604942321777,0.4522604942321777,1.0,1.0,-3.2195115089416504,1.0956783294677734,2.123833179473877,0.3701911568641662,0.9516971707344056,0.9516971707344056,0.0,278.26446533203125,286.0,58788.83203125,0.0,3429.058837890625,1.0,279.4418640136719,283.2460327148437,296.4618530273437,300.2133178710937,293.1499938964844,293.1499938964844,279.1499938964844,33286.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040994048118592,1.0,0.0,0.0,3.6948323249816895,3.6948564052581774,9.109253369388172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.623046875,0.0,1563.0699462890625,1895.4371337890625,0.0,3441.76611328125,0.91347336769104,1.0,0.0,3.0,1.0,0.0
18095520,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8559550046920776,0.5854219794273376,0.531308650970459,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8889163136482239,0.6571494340896606,0.6260720491409302,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7349198460578918,0.3626827895641327,0.2588735520839691,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7269572019577026,0.3498108685016632,0.3383283615112304,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6041836738586426,0.1978324651718139,0.9265613555908204,285.00604248046875,284.95001220703125,298.762939453125,293.48016357421875,297.7144775390625,297.1721496582031,285.00506591796875,1.0,0.6667812466621399,0.4522604942321777,0.4522604942321777,1.0,1.0,-3.2195115089416504,1.0956783294677734,2.123833179473877,0.3701911568641662,0.9516971707344056,0.9516971707344056,0.0,278.26446533203125,286.0,58788.83203125,0.0,3429.058837890625,1.0,279.4418640136719,283.2460327148437,296.4618530273437,300.2133178710937,293.1499938964844,293.1499938964844,279.1499938964844,33286.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040994048118592,1.0,0.0,0.0,3.6948323249816895,3.6948564052581774,9.109253369388172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.623046875,0.0,1563.0699462890625,1895.4371337890625,0.0,3441.76611328125,0.91347336769104,1.0,0.0,3.0,1.0,0.0
18095580,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8537814021110535,0.5845859050750732,0.5310691595077515,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.887695848941803,0.6589571237564087,0.6281694769859314,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7334978580474854,0.3627274632453918,0.2591540515422821,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7257750034332275,0.3502402007579803,0.3390356600284576,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6027657389640808,0.1977638006210327,0.9274200797080994,284.9021911621094,284.95001220703125,298.8047180175781,293.4594116210937,297.724609375,297.168212890625,284.90386962890625,1.0,0.6689949631690979,0.4509655237197876,0.4509655237197876,1.0,1.0,-3.223974227905273,1.0942721366882324,2.129702091217041,0.3677317500114441,0.8585113286972046,0.8585113286972046,0.0,281.5701904296875,289.0,59402.2265625,0.0,3457.321533203125,1.0,279.1573791503906,283.122314453125,296.48455810546875,300.3458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38773.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129340648651124,1.0,0.0,0.0,3.5793464183807373,3.5793702602386475,8.548713594791479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4775390625,0.0,1476.3270263671875,1895.4371337890625,0.0,3523.81298828125,0.8919517993927002,1.0,0.0,3.0,1.0,0.0
18095640,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8537814021110535,0.5845859050750732,0.5310691595077515,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.887695848941803,0.6589571237564087,0.6281694769859314,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7334978580474854,0.3627274632453918,0.2591540515422821,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7257750034332275,0.3502402007579803,0.3390356600284576,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6027657389640808,0.1977638006210327,0.9274200797080994,284.9021911621094,284.95001220703125,298.8047180175781,293.4594116210937,297.724609375,297.168212890625,284.90386962890625,1.0,0.6689949631690979,0.4509655237197876,0.4509655237197876,1.0,1.0,-3.223974227905273,1.0942721366882324,2.129702091217041,0.3677317500114441,0.8585113286972046,0.8585113286972046,0.0,281.5701904296875,289.0,59402.2265625,0.0,3457.321533203125,1.0,279.1573791503906,283.122314453125,296.48455810546875,300.3458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38773.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129340648651124,1.0,0.0,0.0,3.5793464183807373,3.5793702602386475,8.548713594791479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4775390625,0.0,1476.3270263671875,1895.4371337890625,0.0,3523.81298828125,0.8919517993927002,1.0,0.0,3.0,1.0,0.0
18095700,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8527597784996033,0.5848063230514526,0.5309544801712036,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8871556520462036,0.6603426337242126,0.6292350888252258,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7328172326087952,0.3630442023277282,0.2592741250991821,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7252092957496643,0.3506908714771271,0.3393592238426208,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6020457744598389,0.1978469341993332,0.9276227951049804,285.0182800292969,284.95001220703125,298.825439453125,293.4490051269531,297.7308044433594,297.16802978515625,285.02001953125,1.0,0.670041024684906,0.4503180086612701,0.4503180086612701,1.0,1.0,-3.22588849067688,1.093442440032959,2.132446050643921,0.3664220571517944,0.9394332766532898,0.9394332766532898,0.0,283.1376037597656,289.0,58609.55859375,0.0,3470.3017578125,1.0,279.4000244140625,283.25146484375,296.4206237792969,300.1249694824219,293.1499938964844,293.1499938964844,279.45001220703125,34048.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071900844573976,1.0,0.0,0.0,3.631242513656616,3.6312661170959473,8.798402291176899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.4501953125,0.0,1497.8712158203125,1895.4371337890625,0.0,3470.50830078125,0.901366889476776,1.0,0.0,3.0,1.0,0.0
18095760,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8522989749908447,0.5852065086364746,0.5313469767570496,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8871320486068726,0.6618829965591431,0.6307026147842407,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7325583696365356,0.3634971082210541,0.2596014440059662,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7250342965126038,0.3512583971023559,0.3399121761322021,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6017231345176697,0.1980295330286026,0.9285056591033936,285.006591796875,284.95001220703125,298.84600830078125,293.4385681152344,297.73779296875,297.1691589355469,285.005126953125,1.0,0.6712014079093933,0.4496768712997436,0.4496768712997436,1.0,1.0,-3.23024320602417,1.0935280323028564,2.136715173721313,0.3657971024513244,0.953184962272644,0.953184962272644,0.0,284.3749694824219,292.0,58762.8359375,0.0,3487.02294921875,1.0,279.44268798828125,283.2392272949219,296.4190979003906,300.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,33231.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054428339004515,1.0,0.0,0.0,3.701341390609741,3.701365470886232,9.141375585386412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0546875,0.0,1570.0361328125,1895.4371337890625,0.0,3454.264404296875,0.914701759815216,1.0,0.0,3.0,1.0,0.0
18095820,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8501759767532349,0.5842331051826477,0.5309951901435852,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8860103487968445,0.6637098789215088,0.6328260898590088,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7312016487121582,0.3635224997997284,0.2598724961280823,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7239016890525818,0.3516617119312286,0.3405994474887848,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6003424525260925,0.1979414075613021,0.9292867183685304,284.90167236328125,284.95001220703125,298.8866577148437,293.4178771972656,297.7475280761719,297.1654663085937,284.9033508300781,1.0,0.6733688116073608,0.4483945667743683,0.4483945667743683,1.0,1.0,-3.2344751358032227,1.0919630527496338,2.142512083053589,0.3640163242816925,0.8591804504394531,0.8591804504394531,0.0,287.66827392578125,295.0,59372.36328125,0.0,3514.850341796875,1.0,279.1573486328125,283.114990234375,296.4428100585937,300.3017578125,293.1499938964844,293.1499938964844,279.45001220703125,38791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142722487449646,1.0,0.0,0.0,3.584071397781372,3.5840952396392822,8.571297485104878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.919921875,0.0,1481.5548095703125,1895.4371337890625,0.0,3536.208740234375,0.8929995894432068,1.0,0.0,3.0,1.0,0.0
18095880,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8501759767532349,0.5842331051826477,0.5309951901435852,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8860103487968445,0.6637098789215088,0.6328260898590088,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7312016487121582,0.3635224997997284,0.2598724961280823,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7239016890525818,0.3516617119312286,0.3405994474887848,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6003424525260925,0.1979414075613021,0.9292867183685304,284.90167236328125,284.95001220703125,298.8866577148437,293.4178771972656,297.7475280761719,297.1654663085937,284.9033508300781,1.0,0.6733688116073608,0.4483945667743683,0.4483945667743683,1.0,1.0,-3.2344751358032227,1.0919630527496338,2.142512083053589,0.3640163242816925,0.8591804504394531,0.8591804504394531,0.0,287.66827392578125,295.0,59372.36328125,0.0,3514.850341796875,1.0,279.1573486328125,283.114990234375,296.4428100585937,300.3017578125,293.1499938964844,293.1499938964844,279.45001220703125,38791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142722487449646,1.0,0.0,0.0,3.584071397781372,3.5840952396392822,8.571297485104878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.919921875,0.0,1481.5548095703125,1895.4371337890625,0.0,3536.208740234375,0.8929995894432068,1.0,0.0,3.0,1.0,0.0
18095940,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8486643433570862,0.5847156643867493,0.5311617851257324,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8854645490646362,0.6666616201400757,0.6353907585144043,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7302640676498413,0.3642704784870147,0.2603098750114441,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7231508493423462,0.3526521325111389,0.3414556682109833,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.5992797613143921,0.1981835216283798,0.930287778377533,285.0061950683594,284.95001220703125,298.9265441894531,293.3974609375,297.7601318359375,297.1664428710937,285.0052490234375,1.0,0.6755307912826538,0.4471122622489929,0.4471122622489929,1.0,1.0,-3.240508794784546,1.0911754369735718,2.149333477020264,0.3611294031143188,0.9538107514381408,0.9538107514381408,0.0,290.46246337890625,283.0,58721.90625,0.0,3544.1435546875,1.0,279.4419250488281,283.2327880859375,296.3783264160156,300.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,33322.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067398905754088,1.0,0.0,0.0,3.7035915851593018,3.703615665435791,9.152494726549776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2451171875,0.0,1573.288818359375,1895.4371337890625,0.0,3466.32421875,0.9154778122901917,1.0,0.0,3.0,1.0,0.0
18096000,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8486643433570862,0.5847156643867493,0.5311617851257324,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8854645490646362,0.6666616201400757,0.6353907585144043,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7302640676498413,0.3642704784870147,0.2603098750114441,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7231508493423462,0.3526521325111389,0.3414556682109833,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.5992797613143921,0.1981835216283798,0.930287778377533,285.0061950683594,284.95001220703125,298.9265441894531,293.3974609375,297.7601318359375,297.1664428710937,285.0052490234375,1.0,0.6755307912826538,0.4471122622489929,0.4471122622489929,1.0,1.0,-3.240508794784546,1.0911754369735718,2.149333477020264,0.3611294031143188,0.9538107514381408,0.9538107514381408,0.0,290.46246337890625,283.0,58721.90625,0.0,3544.1435546875,1.0,279.4419250488281,283.2327880859375,296.3783264160156,300.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,33322.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067398905754088,1.0,0.0,0.0,3.7035915851593018,3.703615665435791,9.152494726549776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2451171875,0.0,1573.288818359375,1895.4371337890625,0.0,3466.32421875,0.9154778122901917,1.0,0.0,3.0,1.0,0.0
18096060,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8505356907844543,0.5836290717124939,0.5304394364356995,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8888530731201172,0.6685202121734619,0.6372686624526978,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7321670055389404,0.3642892837524414,0.2603723704814911,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7252580523490906,0.3530389368534088,0.3418534398078918,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6009730100631714,0.1980860978364944,0.9297301173210144,284.9002380371094,284.95001220703125,298.96551513671875,293.3775329589844,297.7693176269531,297.1629943847656,284.9018859863281,1.0,0.6734640002250671,0.4458345174789428,0.4458345174789428,1.0,1.0,-3.2417917251586914,1.0886059999465942,2.1531858444213867,0.3571395576000213,0.8586716055870056,0.8586716055870056,0.0,286.8424072265625,271.0,59296.765625,0.0,3527.072021484375,1.0,279.1573181152344,283.1077880859375,296.40191650390625,300.2563781738281,293.1499938964844,293.1499938964844,279.45001220703125,38868.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154334664344788,1.0,0.0,0.0,3.5859856605529785,3.5860095024108887,8.58045666518592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1015625,0.0,1484.19140625,1895.4371337890625,0.0,3546.957275390625,0.8934707641601562,1.0,0.0,3.0,1.0,0.0
18096120,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8505356907844543,0.5836290717124939,0.5304394364356995,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8888530731201172,0.6685202121734619,0.6372686624526978,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7321670055389404,0.3642892837524414,0.2603723704814911,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7252580523490906,0.3530389368534088,0.3418534398078918,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6009730100631714,0.1980860978364944,0.9297301173210144,284.9002380371094,284.95001220703125,298.96551513671875,293.3775329589844,297.7693176269531,297.1629943847656,284.9018859863281,1.0,0.6734640002250671,0.4458345174789428,0.4458345174789428,1.0,1.0,-3.2417917251586914,1.0886059999465942,2.1531858444213867,0.3571395576000213,0.8586716055870056,0.8586716055870056,0.0,286.8424072265625,271.0,59296.765625,0.0,3527.072021484375,1.0,279.1573181152344,283.1077880859375,296.40191650390625,300.2563781738281,293.1499938964844,293.1499938964844,279.45001220703125,38868.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154334664344788,1.0,0.0,0.0,3.5859856605529785,3.5860095024108887,8.58045666518592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1015625,0.0,1484.19140625,1895.4371337890625,0.0,3546.957275390625,0.8934707641601562,1.0,0.0,3.0,1.0,0.0
18096180,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8555890321731567,0.5840712189674377,0.5301485061645508,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8956751823425293,0.6715672612190247,0.6394822597503662,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7365697622299194,0.3650999367237091,0.2605279982089996,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7297856211662292,0.3540773391723633,0.3423159420490265,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6049332618713379,0.1983869522809982,0.928911566734314,285.00372314453125,284.95001220703125,299.0033874511719,293.3583068847656,297.7815856933594,297.164794921875,285.0022277832031,1.0,0.6694979667663574,0.4445567429065704,0.4445567429065704,1.0,1.0,-3.2438526153564453,1.0863158702850342,2.157536745071411,0.353246659040451,0.951428472995758,0.951428472995758,0.0,278.8079528808594,259.0,58588.72265625,0.0,3487.350341796875,1.0,279.4427490234375,283.2254333496094,296.3370666503906,300.0758972167969,293.1499938964844,293.1499938964844,279.1499938964844,33360.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075517058372498,1.0,0.0,0.0,3.703778028488159,3.703802108764648,9.15341558993532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.51953125,0.0,1573.7838134765625,1895.4371337890625,0.0,3473.868408203125,0.9152671098709106,1.0,0.0,3.0,1.0,0.0
18096240,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8555890321731567,0.5840712189674377,0.5301485061645508,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8956751823425293,0.6715672612190247,0.6394822597503662,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7365697622299194,0.3650999367237091,0.2605279982089996,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7297856211662292,0.3540773391723633,0.3423159420490265,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6049332618713379,0.1983869522809982,0.928911566734314,285.00372314453125,284.95001220703125,299.0033874511719,293.3583068847656,297.7815856933594,297.164794921875,285.0022277832031,1.0,0.6694979667663574,0.4445567429065704,0.4445567429065704,1.0,1.0,-3.2438526153564453,1.0863158702850342,2.157536745071411,0.353246659040451,0.951428472995758,0.951428472995758,0.0,278.8079528808594,259.0,58588.72265625,0.0,3487.350341796875,1.0,279.4427490234375,283.2254333496094,296.3370666503906,300.0758972167969,293.1499938964844,293.1499938964844,279.1499938964844,33360.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075517058372498,1.0,0.0,0.0,3.703778028488159,3.703802108764648,9.15341558993532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.51953125,0.0,1573.7838134765625,1895.4371337890625,0.0,3473.868408203125,0.9152671098709106,1.0,0.0,3.0,1.0,0.0
18096300,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8587552309036255,0.583634078502655,0.5299689769744873,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8997906446456909,0.6726318001747131,0.6405834555625916,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7393175959587097,0.3652305901050567,0.260623574256897,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7325695157051086,0.3543754816055298,0.3425680100917816,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6074231266975403,0.1984422504901886,0.9286885261535645,284.8731689453125,284.95001220703125,299.0218811035156,293.3489990234375,297.7865905761719,297.1643371582031,284.8705139160156,1.0,0.6671428680419922,0.443917840719223,0.443917840719223,1.0,1.0,-3.245117425918579,1.08519446849823,2.15992283821106,0.3520572185516357,0.8611035943031311,0.8611035943031311,0.0,274.0443420410156,259.0,59456.11328125,0.0,3463.85791015625,1.0,279.1966247558594,283.0771179199219,296.3829345703125,300.2835388183594,293.1499938964844,293.1499938964844,279.1499938964844,37687.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139262437820436,1.0,0.0,0.0,3.6677567958831774,3.667781352996826,8.976238063951314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.638671875,0.0,1565.702880859375,1895.4371337890625,0.0,3533.004150390625,0.9082282185554504,1.0,0.0,3.0,1.0,0.0
18096360,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8616335988044739,0.5829936265945435,0.5292115807533264,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.903705358505249,0.6735526323318481,0.6412455439567566,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7418804168701172,0.3652282953262329,0.2604915201663971,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7351914644241333,0.354558527469635,0.3425644338130951,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6097115874290466,0.1984025537967682,0.9277191758155824,284.8997802734375,284.95001220703125,299.0400390625,293.3399353027344,297.79071044921875,297.1627197265625,284.90155029296875,1.0,0.6644721627235413,0.4433325529098511,0.4433325529098511,1.0,1.0,-3.2436769008636475,1.0831702947616575,2.16050672531128,0.3506229519844055,0.8565022349357605,0.8565022349357605,0.0,269.2939758300781,247.0,59118.5703125,0.0,3434.29443359375,1.0,279.1575622558594,283.1037292480469,296.3626403808594,300.2055358886719,293.1499938964844,293.1499938964844,279.45001220703125,38978.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159278273582458,1.0,0.0,0.0,3.5789334774017334,3.578957319259644,8.546740559722821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0068359375,0.0,1477.3802490234375,1895.4371337890625,0.0,3551.531494140625,0.8920009136199951,1.0,0.0,3.0,1.0,0.0
18096420,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8696567416191101,0.5834128856658936,0.5288037061691284,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9143465161323548,0.6767010688781738,0.6434481143951416,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7487428188323975,0.3661297857761383,0.2606284916400909,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7420492768287659,0.3556793928146362,0.3429912030696869,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6155436635017395,0.1988048553466797,0.9268093705177308,285.003173828125,284.95001220703125,299.0753479003906,293.3226623535156,297.8026733398437,297.1654968261719,285.0022277832031,1.0,0.658905029296875,0.4421619772911072,0.4421619772911072,1.0,1.0,-3.245411396026612,1.0808647871017456,2.164546728134156,0.3485502898693084,0.94880872964859,0.94880872964859,0.0,258.2461242675781,235.0,58413.984375,0.0,3377.06103515625,1.0,279.44189453125,283.22186279296875,296.3008117675781,300.0273132324219,293.1499938964844,293.1499938964844,279.1499938964844,33446.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078404903411864,1.0,0.0,0.0,3.694685697555542,3.694709539413452,9.108529184231884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.6669921875,0.0,1564.1114501953125,1895.4371337890625,0.0,3476.5517578125,0.9135541915893556,1.0,0.0,3.0,1.0,0.0
