time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096480,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8696567416191101,0.5834128856658936,0.5288037061691284,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9143465161323548,0.6767010688781738,0.6434481143951416,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7487428188323975,0.3661297857761383,0.2606284916400909,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7420492768287659,0.3556793928146362,0.3429912030696869,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6155436635017395,0.1988048553466797,0.9268093705177308,285.003173828125,284.95001220703125,299.0753479003906,293.3226623535156,297.8026733398437,297.1654968261719,285.0022277832031,1.0,0.658905029296875,0.4421619772911072,0.4421619772911072,1.0,1.0,-3.245411396026612,1.0808647871017456,2.164546728134156,0.3485502898693084,0.94880872964859,0.94880872964859,0.0,258.2461242675781,235.0,58413.984375,0.0,3377.06103515625,1.0,279.44189453125,283.22186279296875,296.3008117675781,300.0273132324219,293.1499938964844,293.1499938964844,279.1499938964844,33446.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078404903411864,1.0,0.0,0.0,3.694685697555542,3.694709539413452,9.108529184231884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.6669921875,0.0,1564.1114501953125,1895.4371337890625,0.0,3476.5517578125,0.9135541915893556,1.0,0.0,3.0,1.0,0.0
18096540,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8779864311218262,0.5822997689247131,0.5277674198150635,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.926041841506958,0.6787499785423279,0.6452077627182007,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7560341358184814,0.3663247227668762,0.260592371225357,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7493438124656677,0.356220006942749,0.3432343602180481,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6213637590408325,0.1988951414823532,0.9256765246391296,284.9009094238281,284.95001220703125,299.1091003417969,293.30670166015625,297.81121826171875,297.16412353515625,284.90252685546875,1.0,0.6530072093009949,0.4409914314746856,0.4409914314746856,1.0,1.0,-3.245177745819092,1.077797532081604,2.1673800945281982,0.3463006317615509,0.8552891612052917,0.8552891612052917,0.0,247.1697235107422,223.0,58951.59765625,0.0,3315.202880859375,1.0,279.15740966796875,283.10113525390625,296.3286437988281,300.15948486328125,293.1499938964844,293.1499938964844,279.45001220703125,38955.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160532355308532,1.0,0.0,0.0,3.5712437629699707,3.571267604827881,8.510053248755867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.431640625,0.0,1468.9373779296875,1895.4371337890625,0.0,3552.69140625,0.8903030157089233,1.0,0.0,3.0,1.0,0.0
18096600,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8779864311218262,0.5822997689247131,0.5277674198150635,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.926041841506958,0.6787499785423279,0.6452077627182007,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7560341358184814,0.3663247227668762,0.260592371225357,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7493438124656677,0.356220006942749,0.3432343602180481,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6213637590408325,0.1988951414823532,0.9256765246391296,284.9009094238281,284.95001220703125,299.1091003417969,293.30670166015625,297.81121826171875,297.16412353515625,284.90252685546875,1.0,0.6530072093009949,0.4409914314746856,0.4409914314746856,1.0,1.0,-3.245177745819092,1.077797532081604,2.1673800945281982,0.3463006317615509,0.8552891612052917,0.8552891612052917,0.0,247.1697235107422,223.0,58951.59765625,0.0,3315.202880859375,1.0,279.15740966796875,283.10113525390625,296.3286437988281,300.15948486328125,293.1499938964844,293.1499938964844,279.45001220703125,38955.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160532355308532,1.0,0.0,0.0,3.5712437629699707,3.571267604827881,8.510053248755867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.431640625,0.0,1468.9373779296875,1895.4371337890625,0.0,3552.69140625,0.8903030157089233,1.0,0.0,3.0,1.0,0.0
18096660,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8881481885910034,0.5826554894447327,0.5272819399833679,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.939811110496521,0.6819446682929993,0.6474271416664124,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.764851987361908,0.3672711551189422,0.2607418596744537,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7581048011779785,0.3573809564113617,0.3436728715896606,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.628003716468811,0.1993482559919357,0.9248729348182678,285.00341796875,284.95001220703125,299.1412048339844,293.2922058105469,297.8222961425781,297.1671447753906,285.0024719238281,1.0,0.6469451189041138,0.4398955702781677,0.4398955702781677,1.0,1.0,-3.246994972229004,1.0757228136062622,2.1712722778320312,0.3438819646835327,0.9472942352294922,0.9472942352294922,0.0,235.304931640625,211.0,58262.76171875,0.0,3253.533447265625,1.0,279.4418334960937,283.21875,296.2697448730469,299.9852905273437,293.1499938964844,293.1499938964844,279.1499938964844,33420.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078350067138672,1.0,0.0,0.0,3.688080310821533,3.6881043910980233,9.07599087440758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8134765625,0.0,1556.4449462890625,1895.4371337890625,0.0,3476.500732421875,0.9120489954948424,1.0,0.0,3.0,1.0,0.0
18096720,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8881481885910034,0.5826554894447327,0.5272819399833679,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.939811110496521,0.6819446682929993,0.6474271416664124,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.764851987361908,0.3672711551189422,0.2607418596744537,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7581048011779785,0.3573809564113617,0.3436728715896606,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.628003716468811,0.1993482559919357,0.9248729348182678,285.00341796875,284.95001220703125,299.1412048339844,293.2922058105469,297.8222961425781,297.1671447753906,285.0024719238281,1.0,0.6469451189041138,0.4398955702781677,0.4398955702781677,1.0,1.0,-3.246994972229004,1.0757228136062622,2.1712722778320312,0.3438819646835327,0.9472942352294922,0.9472942352294922,0.0,235.304931640625,211.0,58262.76171875,0.0,3253.533447265625,1.0,279.4418334960937,283.21875,296.2697448730469,299.9852905273437,293.1499938964844,293.1499938964844,279.1499938964844,33420.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078350067138672,1.0,0.0,0.0,3.688080310821533,3.6881043910980233,9.07599087440758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8134765625,0.0,1556.4449462890625,1895.4371337890625,0.0,3476.500732421875,0.9120489954948424,1.0,0.0,3.0,1.0,0.0
18096780,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8984575271606445,0.5814768671989441,0.5261721014976501,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9534124732017516,0.6840338706970215,0.6492089033126831,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7740559577941895,0.3675001263618469,0.260719746351242,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7673121094703674,0.3579497337341308,0.3439298570156097,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6348547339439392,0.1994760632514953,0.9238504767417908,284.9015808105469,284.95001220703125,299.1715087890625,293.2794189453125,297.8298645019531,297.1659545898437,284.9031677246094,1.0,0.640747606754303,0.4387997090816498,0.4387997090816498,1.0,1.0,-3.246863842010498,1.0729334354400637,2.1739304065704346,0.3409176766872406,0.854435920715332,0.854435920715332,0.0,223.8076171875,199.0,58812.7265625,0.0,3189.546142578125,1.0,279.157470703125,283.0985412597656,296.30108642578125,300.12176513671875,293.1499938964844,293.1499938964844,279.45001220703125,38928.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159972071647644,1.0,0.0,0.0,3.5652551651000977,3.565279006958008,8.481536610815965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9658203125,0.0,1462.3170166015625,1895.4371337890625,0.0,3552.17333984375,0.8889585733413696,1.0,0.0,3.0,1.0,0.0
18096840,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8984575271606445,0.5814768671989441,0.5261721014976501,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9534124732017516,0.6840338706970215,0.6492089033126831,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7740559577941895,0.3675001263618469,0.260719746351242,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7673121094703674,0.3579497337341308,0.3439298570156097,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6348547339439392,0.1994760632514953,0.9238504767417908,284.9015808105469,284.95001220703125,299.1715087890625,293.2794189453125,297.8298645019531,297.1659545898437,284.9031677246094,1.0,0.640747606754303,0.4387997090816498,0.4387997090816498,1.0,1.0,-3.246863842010498,1.0729334354400637,2.1739304065704346,0.3409176766872406,0.854435920715332,0.854435920715332,0.0,223.8076171875,199.0,58812.7265625,0.0,3189.546142578125,1.0,279.157470703125,283.0985412597656,296.30108642578125,300.12176513671875,293.1499938964844,293.1499938964844,279.45001220703125,38928.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159972071647644,1.0,0.0,0.0,3.5652551651000977,3.565279006958008,8.481536610815965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9658203125,0.0,1462.3170166015625,1895.4371337890625,0.0,3552.17333984375,0.8889585733413696,1.0,0.0,3.0,1.0,0.0
18096900,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9040981531143188,0.5815305709838867,0.5256404280662537,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9604223966598512,0.6855814456939697,0.6501302719116211,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7790898680686951,0.3679185807704925,0.2606959044933319,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7723553776741028,0.3584818243980407,0.3440378308296203,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6385700702667236,0.1996649801731109,0.923145830631256,285.0163269042969,284.95001220703125,299.1859130859375,293.27374267578125,297.8344116210937,297.1668701171875,285.0179443359375,1.0,0.6375641226768494,0.438251793384552,0.438251793384552,1.0,1.0,-3.24657940864563,1.0714688301086426,2.1751108169555664,0.3392079770565033,0.934078812599182,0.934078812599182,0.0,217.9426727294922,199.0,58006.41796875,0.0,3156.443359375,1.0,279.3996887207031,283.2273864746094,296.2413330078125,299.9043884277344,293.1499938964844,293.1499938964844,279.45001220703125,34127.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098238945007324,1.0,0.0,0.0,3.61612868309021,3.616152048110962,8.725313591639861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7607421875,0.0,1481.9310302734375,1895.4371337890625,0.0,3494.969482421875,0.898060142993927,1.0,0.0,3.0,1.0,0.0
18096960,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9111575484275818,0.581755518913269,0.5256049633026123,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9681398272514344,0.687278151512146,0.6514582633972168,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7850344777107239,0.3684735894203186,0.2608803808689117,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7782788276672363,0.3591328561306,0.3443793654441833,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.642999529838562,0.1999583840370178,0.9231407046318054,285.0039978027344,284.95001220703125,299.1998291015625,293.2685546875,297.8396301269531,297.16900634765625,285.0025329589844,1.0,0.634486198425293,0.4377106428146362,0.4377106428146362,1.0,1.0,-3.2487573623657227,1.070933818817139,2.177823543548584,0.3379264771938324,0.9466063976287842,0.9466063976287842,0.0,211.7274627685547,187.0,58144.67578125,0.0,3126.744140625,1.0,279.44256591796875,283.2157897949219,296.2448425292969,299.9515686035156,293.1499938964844,293.1499938964844,279.1499938964844,33315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907639980316162,1.0,0.0,0.0,3.684939861297608,3.6849637031555176,9.060540264727024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4482421875,0.0,1552.109130859375,1895.4371337890625,0.0,3474.68896484375,0.9110601544380188,1.0,0.0,3.0,1.0,0.0
18097020,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9252919554710388,0.5805068612098694,0.5244356393814087,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.981846034526825,0.6894156336784363,0.6532872915267944,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7965218424797058,0.3687282800674438,0.2608760893344879,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7898500561714172,0.3597213327884674,0.3446542620658874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6518000960350037,0.200114443898201,0.9222323894500732,284.9019775390625,284.95001220703125,299.2260437011719,293.25982666015625,297.8458251953125,297.1678771972656,284.903564453125,1.0,0.628146231174469,0.4366284012794494,0.4366284012794494,1.0,1.0,-3.2487916946411133,1.068223237991333,2.1805684566497803,0.3349864184856415,0.85385662317276,0.85385662317276,0.0,200.10877990722656,175.0,58704.9609375,0.0,3062.410400390625,1.0,279.1575012207031,283.0959777832031,296.2811584472656,300.09356689453125,293.1499938964844,293.1499938964844,279.45001220703125,38906.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157793521881104,1.0,0.0,0.0,3.561046838760376,3.561070680618286,8.461526022074395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.060546875,0.0,1457.652587890625,1895.4371337890625,0.0,3550.15771484375,0.8880046010017395,1.0,0.0,3.0,1.0,0.0
18097080,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9252919554710388,0.5805068612098694,0.5244356393814087,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.981846034526825,0.6894156336784363,0.6532872915267944,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7965218424797058,0.3687282800674438,0.2608760893344879,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7898500561714172,0.3597213327884674,0.3446542620658874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6518000960350037,0.200114443898201,0.9222323894500732,284.9019775390625,284.95001220703125,299.2260437011719,293.25982666015625,297.8458251953125,297.1678771972656,284.903564453125,1.0,0.628146231174469,0.4366284012794494,0.4366284012794494,1.0,1.0,-3.2487916946411133,1.068223237991333,2.1805684566497803,0.3349864184856415,0.85385662317276,0.85385662317276,0.0,200.10877990722656,175.0,58704.9609375,0.0,3062.410400390625,1.0,279.1575012207031,283.0959777832031,296.2811584472656,300.09356689453125,293.1499938964844,293.1499938964844,279.45001220703125,38906.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157793521881104,1.0,0.0,0.0,3.561046838760376,3.561070680618286,8.461526022074395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.060546875,0.0,1457.652587890625,1895.4371337890625,0.0,3550.15771484375,0.8880046010017395,1.0,0.0,3.0,1.0,0.0
18097140,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9425112009048462,0.5807059407234192,0.5238065719604492,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.995814323425293,0.6927123069763184,0.6555891633033752,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8100618124008179,0.3697237074375152,0.2610534131526947,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8035789728164673,0.360921561717987,0.3451206386089325,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6625627875328064,0.2006215155124664,0.9216283559799194,285.0037536621094,284.95001220703125,299.25,293.2534484863281,297.85406494140625,297.1708984375,285.0028076171875,1.0,0.6217710971832275,0.4355461299419403,0.4355461299419403,1.0,1.0,-3.250842332839966,1.0662508010864258,2.18459153175354,0.3323787450790405,0.945745289325714,0.945745289325714,0.0,187.95947265625,163.0,58052.05078125,0.0,2999.4462890625,1.0,279.4417419433594,283.2132873535156,296.2299499511719,299.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,33370.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073521494865416,1.0,0.0,0.0,3.6799511909484863,3.679975032806397,9.036024835040736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8837890625,0.0,1546.912353515625,1895.4371337890625,0.0,3472.014404296875,0.9101864099502563,1.0,0.0,3.0,1.0,0.0
18097200,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9425112009048462,0.5807059407234192,0.5238065719604492,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.995814323425293,0.6927123069763184,0.6555891633033752,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8100618124008179,0.3697237074375152,0.2610534131526947,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8035789728164673,0.360921561717987,0.3451206386089325,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6625627875328064,0.2006215155124664,0.9216283559799194,285.0037536621094,284.95001220703125,299.25,293.2534484863281,297.85406494140625,297.1708984375,285.0028076171875,1.0,0.6217710971832275,0.4355461299419403,0.4355461299419403,1.0,1.0,-3.250842332839966,1.0662508010864258,2.18459153175354,0.3323787450790405,0.945745289325714,0.945745289325714,0.0,187.95947265625,163.0,58052.05078125,0.0,2999.4462890625,1.0,279.4417419433594,283.2132873535156,296.2299499511719,299.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,33370.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073521494865416,1.0,0.0,0.0,3.6799511909484863,3.679975032806397,9.036024835040736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8837890625,0.0,1546.912353515625,1895.4371337890625,0.0,3472.014404296875,0.9101864099502563,1.0,0.0,3.0,1.0,0.0
18097260,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9583986401557922,0.5793139338493347,0.5225441455841064,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.69576495885849,0.6359187364578247,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8225226402282715,0.3699436485767364,0.261051595211029,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8165947198867798,0.3614734709262848,0.3453964293003082,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6735410094261169,0.2007774710655212,0.920820951461792,284.8953857421875,284.95001220703125,299.2726745605469,293.248291015625,297.8583679199219,297.16943359375,284.89752197265625,1.0,0.6148576736450195,0.4344724416732788,0.4344724416732788,1.0,1.0,-3.2453975677490234,1.0617026090621948,2.183694839477539,0.3260983526706695,0.8470073938369751,0.8470073938369751,0.0,176.68043518066406,166.0,58435.47265625,0.0,2907.060302734375,1.0,279.15753173828125,283.0915832519531,296.2682800292969,300.06640625,293.1499938964844,293.1499938964844,279.45001220703125,39350.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152625799179076,1.0,0.0,0.0,3.546551465988159,3.5465750694274902,8.392779591304134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.12158203125,0.0,1445.451171875,1895.4371337890625,0.0,3545.3759765625,0.8850387334823608,1.0,0.0,3.0,1.0,0.0
18097320,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9583986401557922,0.5793139338493347,0.5225441455841064,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.69576495885849,0.6359187364578247,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8225226402282715,0.3699436485767364,0.261051595211029,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8165947198867798,0.3614734709262848,0.3453964293003082,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6735410094261169,0.2007774710655212,0.920820951461792,284.8953857421875,284.95001220703125,299.2726745605469,293.248291015625,297.8583679199219,297.16943359375,284.89752197265625,1.0,0.6148576736450195,0.4344724416732788,0.4344724416732788,1.0,1.0,-3.2453975677490234,1.0617026090621948,2.183694839477539,0.3260983526706695,0.8470073938369751,0.8470073938369751,0.0,176.68043518066406,166.0,58435.47265625,0.0,2907.060302734375,1.0,279.15753173828125,283.0915832519531,296.2682800292969,300.06640625,293.1499938964844,293.1499938964844,279.45001220703125,39350.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152625799179076,1.0,0.0,0.0,3.546551465988159,3.5465750694274902,8.392779591304134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.12158203125,0.0,1445.451171875,1895.4371337890625,0.0,3545.3759765625,0.8850387334823608,1.0,0.0,3.0,1.0,0.0
18097380,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.960908591747284,0.579255223274231,0.5220982432365417,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7021830677986145,0.6306438446044922,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8250600099563599,0.37080979347229,0.2614602446556091,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8193322420120239,0.3625564873218536,0.3461839854717254,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6759353876113892,0.2013601660728454,0.9224027395248412,284.9915771484375,284.95001220703125,299.2951965332031,293.2431335449219,297.8657531738281,297.1728515625,284.99029541015625,1.0,0.6105467081069946,0.4333987534046173,0.4333987534046173,1.0,1.0,-3.2215044498443604,1.0498414039611816,2.1716630458831787,0.3232115805149078,0.9281944632530212,0.9281944632530212,0.0,174.07992553710938,169.0,57486.8046875,0.0,2861.0810546875,1.0,279.4416198730469,283.20806884765625,296.21417236328125,299.8822021484375,293.1499938964844,293.1499938964844,279.1499938964844,33833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057431817054749,1.0,0.0,0.0,3.649055004119873,3.649078607559204,8.884932185537764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.205078125,0.0,1515.90966796875,1895.4371337890625,0.0,3457.0576171875,0.9033653736114502,1.0,0.0,3.0,1.0,0.0
18097440,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.960908591747284,0.579255223274231,0.5220982432365417,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7021830677986145,0.6306438446044922,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8250600099563599,0.37080979347229,0.2614602446556091,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8193322420120239,0.3625564873218536,0.3461839854717254,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6759353876113892,0.2013601660728454,0.9224027395248412,284.9915771484375,284.95001220703125,299.2951965332031,293.2431335449219,297.8657531738281,297.1728515625,284.99029541015625,1.0,0.6105467081069946,0.4333987534046173,0.4333987534046173,1.0,1.0,-3.2215044498443604,1.0498414039611816,2.1716630458831787,0.3232115805149078,0.9281944632530212,0.9281944632530212,0.0,174.07992553710938,169.0,57486.8046875,0.0,2861.0810546875,1.0,279.4416198730469,283.20806884765625,296.21417236328125,299.8822021484375,293.1499938964844,293.1499938964844,279.1499938964844,33833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057431817054749,1.0,0.0,0.0,3.649055004119873,3.649078607559204,8.884932185537764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.205078125,0.0,1515.90966796875,1895.4371337890625,0.0,3457.0576171875,0.9033653736114502,1.0,0.0,3.0,1.0,0.0
18097500,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.962605595588684,0.5786013007164001,0.5218390822410583,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.7050563097000122,0.6271171569824219,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8267132639884949,0.370967149734497,0.2616784572601318,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.821082592010498,0.3628783822059631,0.3466003537178039,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6776039004325867,0.2016067057847976,0.9236528873443604,284.86846923828125,284.95001220703125,299.3063659667969,293.24053955078125,297.8690490722656,297.1737976074219,284.8672180175781,1.0,0.6096060872077942,0.4328619241714477,0.4328619241714477,1.0,1.0,-3.219217538833618,1.0476138591766355,2.1716036796569824,0.3217003047466278,0.8395913243293762,0.8395913243293762,0.0,172.80799865722656,169.0,58201.109375,0.0,2849.358642578125,1.0,279.19842529296875,283.0707702636719,296.2665405273437,300.0860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38627.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113081693649292,1.0,0.0,0.0,3.5954067707061768,3.595430850982666,8.625601140010986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7578125,0.0,1492.6402587890625,1895.4371337890625,0.0,3508.739990234375,0.8925448060035706,1.0,0.0,3.0,1.0,0.0
18097560,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9629865884780884,0.5778251886367798,0.5210847854614258,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7076748013496399,0.6254883408546448,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8274005055427551,0.3710240423679352,0.2616980075836181,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8218954801559448,0.3631130158901214,0.3467966616153717,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6784205436706543,0.2017870545387268,0.9243886470794678,284.9039001464844,284.95001220703125,299.3175048828125,293.2379455566406,297.8721618652344,297.174072265625,284.9054870605469,1.0,0.6090947985649109,0.4325155615806579,0.4325155615806579,1.0,1.0,-3.217494010925293,1.0460495948791504,2.1714444160461426,0.3207078576087951,0.8415220379829407,0.8415220379829407,0.0,172.1996307373047,172.0,57880.96875,0.0,2842.4580078125,1.0,279.1581726074219,283.1043701171875,296.2530517578125,300.0131530761719,293.1499938964844,293.1499938964844,279.45001220703125,39211.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125499129295348,1.0,0.0,0.0,3.504395008087158,3.504418134689331,8.194442102649191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.291015625,0.0,1400.197021484375,1895.4371337890625,0.0,3520.252685546875,0.8758118152618408,1.0,0.0,3.0,1.0,0.0
18097620,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9636768698692322,0.5777880549430847,0.5207225680351257,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.7136152386665344,0.6237437129020691,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.828594446182251,0.3719470798969269,0.2621826529502868,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8232741355895996,0.3642610907554626,0.3476931154727936,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6798326373100281,0.2025550007820129,0.9272261261940002,285.0021057128906,284.95001220703125,299.3396301269531,293.2327575683594,297.8813171386719,297.1785888671875,285.0012512207031,1.0,0.6092570424079895,0.431822806596756,0.431822806596756,1.0,1.0,-3.220024585723877,1.0452136993408203,2.1748108863830566,0.3194305002689361,0.9308854341506958,0.9308854341506958,0.0,171.72998046875,175.0,57295.86328125,0.0,2845.134033203125,1.0,279.4413452148437,283.2177429199219,296.2069091796875,299.8570251464844,293.1499938964844,293.1499938964844,279.1499938964844,33362.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036423563957214,1.0,0.0,0.0,3.627127170562744,3.627150297164917,8.778470146353357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.9267578125,0.0,1488.259521484375,1895.4371337890625,0.0,3437.5126953125,0.8983049392700195,1.0,0.0,3.0,1.0,0.0
18097680,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9636768698692322,0.5777880549430847,0.5207225680351257,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.7136152386665344,0.6237437129020691,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.828594446182251,0.3719470798969269,0.2621826529502868,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8232741355895996,0.3642610907554626,0.3476931154727936,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6798326373100281,0.2025550007820129,0.9272261261940002,285.0021057128906,284.95001220703125,299.3396301269531,293.2327575683594,297.8813171386719,297.1785888671875,285.0012512207031,1.0,0.6092570424079895,0.431822806596756,0.431822806596756,1.0,1.0,-3.220024585723877,1.0452136993408203,2.1748108863830566,0.3194305002689361,0.9308854341506958,0.9308854341506958,0.0,171.72998046875,175.0,57295.86328125,0.0,2845.134033203125,1.0,279.4413452148437,283.2177429199219,296.2069091796875,299.8570251464844,293.1499938964844,293.1499938964844,279.1499938964844,33362.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036423563957214,1.0,0.0,0.0,3.627127170562744,3.627150297164917,8.778470146353357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.9267578125,0.0,1488.259521484375,1895.4371337890625,0.0,3437.5126953125,0.8983049392700195,1.0,0.0,3.0,1.0,0.0
18097740,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.961953103542328,0.5762336850166321,0.5197026133537292,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.718009889125824,0.625781774520874,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8280380368232727,0.3721215724945068,0.2624709904193878,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8229443430900574,0.364782303571701,0.3483809530735016,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6796661019325256,0.2029241025447845,0.9296144247055054,284.9095153808594,284.95001220703125,299.361572265625,293.2275390625,297.8874816894531,297.1787109375,284.91046142578125,1.0,0.6104832291603088,0.4311300814151764,0.4311300814151764,1.0,1.0,-3.225294589996338,1.0454120635986328,2.179882526397705,0.3181908428668976,0.8465245962142944,0.8465245962142944,0.0,172.61915588378906,178.0,57927.81640625,0.0,2860.966064453125,1.0,279.1585388183594,283.1047668457031,296.2487487792969,300.0081481933594,293.1499938964844,293.1499938964844,279.45001220703125,38575.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118071794509888,1.0,0.0,0.0,3.508162260055542,3.508185386657715,8.212069815272116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.095703125,0.0,1399.541015625,1895.4371337890625,0.0,3513.36767578125,0.8761175870895386,1.0,0.0,3.0,1.0,0.0
18097800,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.961953103542328,0.5762336850166321,0.5197026133537292,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.718009889125824,0.625781774520874,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8280380368232727,0.3721215724945068,0.2624709904193878,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8229443430900574,0.364782303571701,0.3483809530735016,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6796661019325256,0.2029241025447845,0.9296144247055054,284.9095153808594,284.95001220703125,299.361572265625,293.2275390625,297.8874816894531,297.1787109375,284.91046142578125,1.0,0.6104832291603088,0.4311300814151764,0.4311300814151764,1.0,1.0,-3.225294589996338,1.0454120635986328,2.179882526397705,0.3181908428668976,0.8465245962142944,0.8465245962142944,0.0,172.61915588378906,178.0,57927.81640625,0.0,2860.966064453125,1.0,279.1585388183594,283.1047668457031,296.2487487792969,300.0081481933594,293.1499938964844,293.1499938964844,279.45001220703125,38575.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118071794509888,1.0,0.0,0.0,3.508162260055542,3.508185386657715,8.212069815272116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.095703125,0.0,1399.541015625,1895.4371337890625,0.0,3513.36767578125,0.8761175870895386,1.0,0.0,3.0,1.0,0.0
18097860,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9598622918128968,0.5760326385498047,0.5192621350288391,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7227818965911865,0.6291831731796265,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8271265029907227,0.3729824423789978,0.2629633545875549,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8222194314002991,0.3658643364906311,0.3492859899997711,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6790071725845337,0.2035268396139145,0.9321170449256896,285.0064697265625,284.95001220703125,299.3833312988281,293.22235107421875,297.8946838378906,297.1810302734375,285.0055236816406,1.0,0.6124045252799988,0.4301244616508484,0.4301244616508484,1.0,1.0,-3.233537197113037,1.0459613800048828,2.1875758171081543,0.3160587251186371,0.9379864931106568,0.9379864931106568,0.0,174.0633087158203,181.0,57428.21484375,0.0,2886.1220703125,1.0,279.44140625,283.2159423828125,296.20172119140625,299.85906982421875,293.1499938964844,293.1499938964844,279.1499938964844,33098.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039978981018066,1.0,0.0,0.0,3.637592315673828,3.63761568069458,8.829199487081496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7607421875,0.0,1497.77490234375,1895.4371337890625,0.0,3440.8212890625,0.9004573822021484,1.0,0.0,3.0,1.0,0.0
18097920,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9598622918128968,0.5760326385498047,0.5192621350288391,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7227818965911865,0.6291831731796265,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8271265029907227,0.3729824423789978,0.2629633545875549,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8222194314002991,0.3658643364906311,0.3492859899997711,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6790071725845337,0.2035268396139145,0.9321170449256896,285.0064697265625,284.95001220703125,299.3833312988281,293.22235107421875,297.8946838378906,297.1810302734375,285.0055236816406,1.0,0.6124045252799988,0.4301244616508484,0.4301244616508484,1.0,1.0,-3.233537197113037,1.0459613800048828,2.1875758171081543,0.3160587251186371,0.9379864931106568,0.9379864931106568,0.0,174.0633087158203,181.0,57428.21484375,0.0,2886.1220703125,1.0,279.44140625,283.2159423828125,296.20172119140625,299.85906982421875,293.1499938964844,293.1499938964844,279.1499938964844,33098.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039978981018066,1.0,0.0,0.0,3.637592315673828,3.63761568069458,8.829199487081496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7607421875,0.0,1497.77490234375,1895.4371337890625,0.0,3440.8212890625,0.9004573822021484,1.0,0.0,3.0,1.0,0.0
18097980,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9561437368392944,0.5743085145950317,0.5181432962417603,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7261066436767578,0.6347622275352478,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8251331448554993,0.3730887174606323,0.2632427811622619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8204430937767029,0.3663076758384704,0.3499533534049988,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6773358583450317,0.2036962509155273,0.9338699579238892,284.9087829589844,284.95001220703125,299.4049072265625,293.2171630859375,297.89874267578125,297.17889404296875,284.9098205566406,1.0,0.614757776260376,0.4291188716888428,0.4291188716888428,1.0,1.0,-3.242148160934448,1.046599507331848,2.1955485343933105,0.3139548599720001,0.8513343930244446,0.8513343930244446,0.0,176.26927185058594,184.0,58143.71484375,0.0,2916.377197265625,1.0,279.15838623046875,283.0970764160156,296.2421264648437,300.0148010253906,293.1499938964844,293.1499938964844,279.45001220703125,38425.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129098653793336,1.0,0.0,0.0,3.5278687477111816,3.5278921127319336,8.304588732244156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.4267578125,0.0,1419.0286865234375,1895.4371337890625,0.0,3523.5888671875,0.8803173303604126,1.0,0.0,3.0,1.0,0.0
18098040,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9561437368392944,0.5743085145950317,0.5181432962417603,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7261066436767578,0.6347622275352478,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8251331448554993,0.3730887174606323,0.2632427811622619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8204430937767029,0.3663076758384704,0.3499533534049988,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6773358583450317,0.2036962509155273,0.9338699579238892,284.9087829589844,284.95001220703125,299.4049072265625,293.2171630859375,297.89874267578125,297.17889404296875,284.9098205566406,1.0,0.614757776260376,0.4291188716888428,0.4291188716888428,1.0,1.0,-3.242148160934448,1.046599507331848,2.1955485343933105,0.3139548599720001,0.8513343930244446,0.8513343930244446,0.0,176.26927185058594,184.0,58143.71484375,0.0,2916.377197265625,1.0,279.15838623046875,283.0970764160156,296.2421264648437,300.0148010253906,293.1499938964844,293.1499938964844,279.45001220703125,38425.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129098653793336,1.0,0.0,0.0,3.5278687477111816,3.5278921127319336,8.304588732244156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.4267578125,0.0,1419.0286865234375,1895.4371337890625,0.0,3523.5888671875,0.8803173303604126,1.0,0.0,3.0,1.0,0.0
18098100,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9541288614273072,0.5740636587142944,0.5176281929016113,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.7279949188232422,0.6378664374351501,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8240123987197876,0.373434454202652,0.2633766531944275,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8194223046302795,0.3667652904987335,0.3502713441848755,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.676315426826477,0.2038665562868118,0.9344500303268432,285.0213928222656,284.95001220703125,299.4156188964844,293.2145690917969,297.9013366699219,297.1786804199219,285.0230407714844,1.0,0.6160105466842651,0.4286160469055176,0.4286160469055176,1.0,1.0,-3.2464985847473145,1.0469238758087158,2.199574708938598,0.312951922416687,0.9313353896141052,0.9313353896141052,0.0,177.49098205566406,184.0,57437.98046875,0.0,2932.317138671875,1.0,279.3989562988281,283.2230529785156,296.1861267089844,299.8087158203125,293.1499938964844,293.1499938964844,279.45001220703125,33766.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071817994117736,1.0,0.0,0.0,3.584167957305908,3.584190845489502,8.571760190534405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.6201171875,0.0,1444.7457275390625,1895.4371337890625,0.0,3470.431396484375,0.8906530737876892,1.0,0.0,3.0,1.0,0.0
18098160,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9526766538619996,0.5739681124687195,0.517585039138794,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.7299913167953491,0.6404988169670105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8232855796813965,0.3739023804664612,0.2637150883674621,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8187653422355652,0.3673289120197296,0.3508205115795135,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6756348609924316,0.2041117548942566,0.935640037059784,285.0084228515625,284.95001220703125,299.4263000488281,293.21197509765625,297.9044189453125,297.1793518066406,285.0069580078125,1.0,0.6173707842826843,0.428067684173584,0.428067684173584,1.0,1.0,-3.252108335494995,1.047586441040039,2.204521894454956,0.3121292889118194,0.9450218081474304,0.9450218081474304,0.0,178.61676025390625,187.0,57657.6328125,0.0,2950.43017578125,1.0,279.4423217773437,283.2100524902344,296.1925048828125,299.8641967773437,293.1499938964844,293.1499938964844,279.1499938964844,32971.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905433475971222,1.0,0.0,0.0,3.659537553787232,3.6595611572265625,8.936052608987666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6904296875,0.0,1521.0865478515625,1895.4371337890625,0.0,3454.177734375,0.9051005840301514,1.0,0.0,3.0,1.0,0.0
18098220,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9481310844421388,0.5721089839935303,0.5163867473602295,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.7325729131698608,0.6473789215087891,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8208092451095581,0.3739662170410156,0.2639878392219543,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8164792060852051,0.3677166402339935,0.3514641225337982,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6733736395835876,0.2041181772947311,0.936754822731018,284.9063415527344,284.95001220703125,299.447509765625,293.2068176269531,297.9071044921875,297.17578125,284.907958984375,1.0,0.6201205253601074,0.4269709587097168,0.4269709587097168,1.0,1.0,-3.2613887786865234,1.0480666160583496,2.213322162628174,0.3115265667438507,0.8553078770637512,0.8553078770637512,0.0,181.43658447265625,190.0,58388.86328125,0.0,2985.84619140625,1.0,279.1576538085937,283.0877380371094,296.2333679199219,300.02178955078125,293.1499938964844,293.1499938964844,279.45001220703125,38530.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914627730846405,1.0,0.0,0.0,3.549593925476074,3.5496175289154053,8.407185987380217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.90771484375,0.0,1442.7139892578125,1895.4371337890625,0.0,3539.499755859375,0.8851789236068726,1.0,0.0,3.0,1.0,0.0
18098280,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9481310844421388,0.5721089839935303,0.5163867473602295,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.7325729131698608,0.6473789215087891,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8208092451095581,0.3739662170410156,0.2639878392219543,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8164792060852051,0.3677166402339935,0.3514641225337982,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6733736395835876,0.2041181772947311,0.936754822731018,284.9063415527344,284.95001220703125,299.447509765625,293.2068176269531,297.9071044921875,297.17578125,284.907958984375,1.0,0.6201205253601074,0.4269709587097168,0.4269709587097168,1.0,1.0,-3.2613887786865234,1.0480666160583496,2.213322162628174,0.3115265667438507,0.8553078770637512,0.8553078770637512,0.0,181.43658447265625,190.0,58388.86328125,0.0,2985.84619140625,1.0,279.1576538085937,283.0877380371094,296.2333679199219,300.02178955078125,293.1499938964844,293.1499938964844,279.45001220703125,38530.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914627730846405,1.0,0.0,0.0,3.549593925476074,3.5496175289154053,8.407185987380217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.90771484375,0.0,1442.7139892578125,1895.4371337890625,0.0,3539.499755859375,0.8851789236068726,1.0,0.0,3.0,1.0,0.0
