time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098340,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9441426992416382,0.5716494917869568,0.5157267451286316,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7358933687210083,0.6538671851158142,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8186883926391602,0.3747500479221344,0.2644440531730652,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8145031332969666,0.3686948120594024,0.3522974252700805,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6713107228279114,0.2043976187705993,0.937932312488556,285.0086669921875,284.95001220703125,299.468505859375,293.20166015625,297.9117736816406,297.17529296875,285.0077209472656,1.0,0.6229329109191895,0.4258742332458496,0.4258742332458496,1.0,1.0,-3.271361351013184,1.0487631559371948,2.2225983142852783,0.3112035393714905,0.9506112337112428,0.9506112337112428,0.0,184.1879425048828,193.0,57885.01953125,0.0,3022.562744140625,1.0,279.44171142578125,283.2035217285156,296.1832275390625,299.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,33080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907208263874054,1.0,0.0,0.0,3.678998708724976,3.6790225505828857,9.031347758536868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.77734375,0.0,1543.652587890625,1895.4371337890625,0.0,3470.67724609375,0.9097746014595032,1.0,0.0,3.0,1.0,0.0
18098400,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9441426992416382,0.5716494917869568,0.5157267451286316,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7358933687210083,0.6538671851158142,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8186883926391602,0.3747500479221344,0.2644440531730652,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8145031332969666,0.3686948120594024,0.3522974252700805,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6713107228279114,0.2043976187705993,0.937932312488556,285.0086669921875,284.95001220703125,299.468505859375,293.20166015625,297.9117736816406,297.17529296875,285.0077209472656,1.0,0.6229329109191895,0.4258742332458496,0.4258742332458496,1.0,1.0,-3.271361351013184,1.0487631559371948,2.2225983142852783,0.3112035393714905,0.9506112337112428,0.9506112337112428,0.0,184.1879425048828,193.0,57885.01953125,0.0,3022.562744140625,1.0,279.44171142578125,283.2035217285156,296.1832275390625,299.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,33080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907208263874054,1.0,0.0,0.0,3.678998708724976,3.6790225505828857,9.031347758536868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.77734375,0.0,1543.652587890625,1895.4371337890625,0.0,3470.67724609375,0.9097746014595032,1.0,0.0,3.0,1.0,0.0
18098460,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9391726851463318,0.5696646571159363,0.5144228339195251,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.7379769682884216,0.6613215804100037,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8160061240196228,0.37477508187294,0.2646975219249725,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8119820356369019,0.369031697511673,0.3529036045074463,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6687976717948914,0.2042819112539291,0.9385325908660888,284.9046936035156,284.95001220703125,299.4893493652344,293.196533203125,297.91375732421875,297.1710510253906,284.9064025878906,1.0,0.6257727742195129,0.4247588217258453,0.4247588217258453,1.0,1.0,-3.2805185317993164,1.0491266250610352,2.231391906738281,0.3102191984653473,0.8592760562896729,0.8592760562896729,0.0,187.2416229248047,196.0,58633.5546875,0.0,3059.406005859375,1.0,279.157470703125,283.078857421875,296.2231140136719,300.0267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38546.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916355550289154,1.0,0.0,0.0,3.572230577468872,3.5722544193267822,8.514757041666599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.12744140625,0.0,1467.0052490234375,1895.4371337890625,0.0,3555.48779296875,0.8901892900466919,1.0,0.0,3.0,1.0,0.0
18098520,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9391726851463318,0.5696646571159363,0.5144228339195251,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.7379769682884216,0.6613215804100037,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8160061240196228,0.37477508187294,0.2646975219249725,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8119820356369019,0.369031697511673,0.3529036045074463,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6687976717948914,0.2042819112539291,0.9385325908660888,284.9046936035156,284.95001220703125,299.4893493652344,293.196533203125,297.91375732421875,297.1710510253906,284.9064025878906,1.0,0.6257727742195129,0.4247588217258453,0.4247588217258453,1.0,1.0,-3.2805185317993164,1.0491266250610352,2.231391906738281,0.3102191984653473,0.8592760562896729,0.8592760562896729,0.0,187.2416229248047,196.0,58633.5546875,0.0,3059.406005859375,1.0,279.157470703125,283.078857421875,296.2231140136719,300.0267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38546.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916355550289154,1.0,0.0,0.0,3.572230577468872,3.5722544193267822,8.514757041666599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.12744140625,0.0,1467.0052490234375,1895.4371337890625,0.0,3555.48779296875,0.8901892900466919,1.0,0.0,3.0,1.0,0.0
18098580,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9348268508911132,0.5690891742706299,0.5136618614196777,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7408754825592041,0.6683383584022522,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8136886358261108,0.3755293190479278,0.2651363313198089,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8097820281982422,0.3699681460857391,0.3537025451660156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.66651850938797,0.2044570744037628,0.9392596483230592,285.0096435546875,284.95001220703125,299.510009765625,293.1914367675781,297.9179992675781,297.17010498046875,285.0087280273437,1.0,0.628618597984314,0.423643410205841,0.423643410205841,1.0,1.0,-3.290398120880127,1.0498367547988892,2.240561246871948,0.3078087270259857,0.9562455415725708,0.9562455415725708,0.0,190.1112670898437,199.0,58105.5546875,0.0,3096.99169921875,1.0,279.4418640136719,283.1974792480469,296.1727905273437,299.87255859375,293.1499938964844,293.1499938964844,279.1499938964844,33119.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088918566703796,1.0,0.0,0.0,3.699109077453613,3.699133157730103,9.130353078035114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5498046875,0.0,1566.6483154296875,1895.4371337890625,0.0,3486.31640625,0.9143384099006652,1.0,0.0,3.0,1.0,0.0
18098640,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9348268508911132,0.5690891742706299,0.5136618614196777,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7408754825592041,0.6683383584022522,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8136886358261108,0.3755293190479278,0.2651363313198089,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8097820281982422,0.3699681460857391,0.3537025451660156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.66651850938797,0.2044570744037628,0.9392596483230592,285.0096435546875,284.95001220703125,299.510009765625,293.1914367675781,297.9179992675781,297.17010498046875,285.0087280273437,1.0,0.628618597984314,0.423643410205841,0.423643410205841,1.0,1.0,-3.290398120880127,1.0498367547988892,2.240561246871948,0.3078087270259857,0.9562455415725708,0.9562455415725708,0.0,190.1112670898437,199.0,58105.5546875,0.0,3096.99169921875,1.0,279.4418640136719,283.1974792480469,296.1727905273437,299.87255859375,293.1499938964844,293.1499938964844,279.1499938964844,33119.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088918566703796,1.0,0.0,0.0,3.699109077453613,3.699133157730103,9.130353078035114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5498046875,0.0,1566.6483154296875,1895.4371337890625,0.0,3486.31640625,0.9143384099006652,1.0,0.0,3.0,1.0,0.0
18098700,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.932620644569397,0.5681466460227966,0.5132440328598022,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.7418451905250549,0.6718758344650269,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8125395178794861,0.3756035566329956,0.2653744220733642,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8086885213851929,0.3701843917369842,0.3541263043880462,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.665424644947052,0.2044146358966827,0.9397822022438048,284.8788757324219,284.95001220703125,299.520263671875,293.1889038085937,297.9192810058594,297.1684875488281,284.8760681152344,1.0,0.6300731897354126,0.4230856895446777,0.4230856895446777,1.0,1.0,-3.295575857162476,1.0502715110778809,2.245304584503174,0.3065917491912842,0.8678447008132935,0.8678447008132935,0.0,191.5749664306641,199.0,59094.55859375,0.0,3116.541748046875,1.0,279.19647216796875,283.0472412109375,296.22589111328125,300.0940246582031,293.1499938964844,293.1499938964844,279.1499938964844,37208.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915578842163086,1.0,0.0,0.0,3.674323797225952,3.6743483543396,9.008409733723964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.5263671875,0.0,1569.5001220703125,1895.4371337890625,0.0,3548.302490234375,0.9094402194023132,1.0,0.0,3.0,1.0,0.0
18098760,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.929660439491272,0.5669925808906555,0.5122696757316589,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.7425399422645569,0.6761027574539185,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8108862638473511,0.3755263984203338,0.2653774321079254,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8071107268333435,0.3702661693096161,0.3542806208133697,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6639074087142944,0.2042539864778518,0.9394893050193788,284.9031066894531,284.95001220703125,299.53045654296875,293.1863708496094,297.919677734375,297.1656494140625,284.9049377441406,1.0,0.6314547061920166,0.422527015209198,0.422527015209198,1.0,1.0,-3.299325466156006,1.0501587390899658,2.24916672706604,0.3054542541503906,0.8630707263946533,0.8630707263946533,0.0,193.2502593994141,202.0,58867.46484375,0.0,3134.202880859375,1.0,279.157470703125,283.07037353515625,296.212890625,300.0312805175781,293.1499938964844,293.1499938964844,279.45001220703125,38572.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180048108100892,1.0,0.0,0.0,3.593991756439209,3.594015598297119,8.618812330496439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4365234375,0.0,1490.700439453125,1895.4371337890625,0.0,3570.734619140625,0.8949978351593018,1.0,0.0,3.0,1.0,0.0
18098820,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9253051280975342,0.5663151144981384,0.511412501335144,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.7451074123382568,0.6831545233726501,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8085418939590454,0.3762641847133636,0.265802264213562,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8048627972602844,0.3711763620376587,0.3550518751144409,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6616314649581909,0.2043600380420684,0.939889907836914,285.0104675292969,284.95001220703125,299.5507507324219,293.18133544921875,297.9236755371094,297.1646728515625,285.009521484375,1.0,0.6342573165893555,0.4214096665382385,0.4214096665382385,1.0,1.0,-3.308690071105957,1.0505919456481934,2.258098125457764,0.3034332990646362,0.9616023302078248,0.9616023302078248,0.0,196.19869995117188,205.0,58312.6328125,0.0,3171.50048828125,1.0,279.4420166015625,283.1915588378906,296.1625061035156,299.8753356933594,293.1499938964844,293.1499938964844,279.1499938964844,33163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105085134506226,1.0,0.0,0.0,3.718319892883301,3.71834397315979,9.22543392789521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7705078125,0.0,1588.896240234375,1895.4371337890625,0.0,3501.322509765625,0.9187053442001344,1.0,0.0,3.0,1.0,0.0
18098880,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9253051280975342,0.5663151144981384,0.511412501335144,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.7451074123382568,0.6831545233726501,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8085418939590454,0.3762641847133636,0.265802264213562,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8048627972602844,0.3711763620376587,0.3550518751144409,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6616314649581909,0.2043600380420684,0.939889907836914,285.0104675292969,284.95001220703125,299.5507507324219,293.18133544921875,297.9236755371094,297.1646728515625,285.009521484375,1.0,0.6342573165893555,0.4214096665382385,0.4214096665382385,1.0,1.0,-3.308690071105957,1.0505919456481934,2.258098125457764,0.3034332990646362,0.9616023302078248,0.9616023302078248,0.0,196.19869995117188,205.0,58312.6328125,0.0,3171.50048828125,1.0,279.4420166015625,283.1915588378906,296.1625061035156,299.8753356933594,293.1499938964844,293.1499938964844,279.1499938964844,33163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105085134506226,1.0,0.0,0.0,3.718319892883301,3.71834397315979,9.22543392789521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7705078125,0.0,1588.896240234375,1895.4371337890625,0.0,3501.322509765625,0.9187053442001344,1.0,0.0,3.0,1.0,0.0
18098940,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9203006029129028,0.5641277432441711,0.5099384784698486,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.7464613914489746,0.690761923789978,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8057649731636047,0.3762372732162475,0.2660310268402099,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8022453188896179,0.3714423775672912,0.3556047081947326,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.659115195274353,0.2040964066982269,0.9398547410964966,284.9017944335937,284.95001220703125,299.5708312988281,293.17633056640625,297.9250793457031,297.1603088378906,284.903564453125,1.0,0.6370220184326172,0.420292317867279,0.420292317867279,1.0,1.0,-3.316969394683838,1.0505388975143433,2.266430616378784,0.3022514879703522,0.8667342662811279,0.8667342662811279,0.0,199.3936462402344,208.0,59082.1953125,0.0,3207.963134765625,1.0,279.1571655273437,283.0622863769531,296.2026062011719,300.0341796875,293.1499938964844,293.1499938964844,279.45001220703125,38576.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195796847343444,1.0,0.0,0.0,3.614276647567749,3.6143007278442383,8.716377806194942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.91796875,0.0,1512.8787841796875,1895.4371337890625,0.0,3585.27880859375,0.8994933366775513,1.0,0.0,3.0,1.0,0.0
18099000,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9203006029129028,0.5641277432441711,0.5099384784698486,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.7464613914489746,0.690761923789978,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8057649731636047,0.3762372732162475,0.2660310268402099,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8022453188896179,0.3714423775672912,0.3556047081947326,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.659115195274353,0.2040964066982269,0.9398547410964966,284.9017944335937,284.95001220703125,299.5708312988281,293.17633056640625,297.9250793457031,297.1603088378906,284.903564453125,1.0,0.6370220184326172,0.420292317867279,0.420292317867279,1.0,1.0,-3.316969394683838,1.0505388975143433,2.266430616378784,0.3022514879703522,0.8667342662811279,0.8667342662811279,0.0,199.3936462402344,208.0,59082.1953125,0.0,3207.963134765625,1.0,279.1571655273437,283.0622863769531,296.2026062011719,300.0341796875,293.1499938964844,293.1499938964844,279.45001220703125,38576.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195796847343444,1.0,0.0,0.0,3.614276647567749,3.6143007278442383,8.716377806194942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.91796875,0.0,1512.8787841796875,1895.4371337890625,0.0,3585.27880859375,0.8994933366775513,1.0,0.0,3.0,1.0,0.0
18099060,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.916172742843628,0.5633675456047058,0.5090081691741943,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.7487806081771851,0.6976053714752197,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8034750819206238,0.3769575953483581,0.266439825296402,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8001115322113037,0.3723272085189819,0.356347382068634,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6569405794143677,0.2041508704423904,0.9400013089179992,285.010986328125,284.95001220703125,299.5907287597656,293.17138671875,297.9291076660156,297.1597595214844,285.0100402832031,1.0,0.6397365927696228,0.4191978573799133,0.4191978573799133,1.0,1.0,-3.325639009475708,1.0506398677825928,2.2749991416931152,0.301536351442337,0.9662928581237792,0.9662928581237792,0.0,202.3750457763672,211.0,58492.16015625,0.0,3244.26611328125,1.0,279.4421691894531,283.1858215332031,296.1521301269531,299.8763427734375,293.1499938964844,293.1499938964844,279.1499938964844,33216.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119902849197388,1.0,0.0,0.0,3.735608100891113,3.7356324195861816,9.311419830737576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5126953125,0.0,1609.1954345703125,1895.4371337890625,0.0,3515.0654296875,0.9226403832435608,1.0,0.0,3.0,1.0,0.0
18099120,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.916172742843628,0.5633675456047058,0.5090081691741943,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.7487806081771851,0.6976053714752197,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8034750819206238,0.3769575953483581,0.266439825296402,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8001115322113037,0.3723272085189819,0.356347382068634,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6569405794143677,0.2041508704423904,0.9400013089179992,285.010986328125,284.95001220703125,299.5907287597656,293.17138671875,297.9291076660156,297.1597595214844,285.0100402832031,1.0,0.6397365927696228,0.4191978573799133,0.4191978573799133,1.0,1.0,-3.325639009475708,1.0506398677825928,2.2749991416931152,0.301536351442337,0.9662928581237792,0.9662928581237792,0.0,202.3750457763672,211.0,58492.16015625,0.0,3244.26611328125,1.0,279.4421691894531,283.1858215332031,296.1521301269531,299.8763427734375,293.1499938964844,293.1499938964844,279.1499938964844,33216.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119902849197388,1.0,0.0,0.0,3.735608100891113,3.7356324195861816,9.311419830737576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5126953125,0.0,1609.1954345703125,1895.4371337890625,0.0,3515.0654296875,0.9226403832435608,1.0,0.0,3.0,1.0,0.0
18099180,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9114028811454772,0.5610865354537964,0.5074570775032043,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7498558163642883,0.705106258392334,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8007407784461975,0.3769015073776245,0.2666544616222381,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7975680232048035,0.3725571036338806,0.3568734228610992,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6544955968856812,0.2038342654705047,0.9397489428520204,284.90008544921875,284.95001220703125,299.6104736328125,293.16650390625,297.9302978515625,297.1552429199219,284.9019775390625,1.0,0.6424159407615662,0.41810342669487,0.41810342669487,1.0,1.0,-3.3333864212036133,1.0504330396652222,2.2829532623291016,0.3000693619251251,0.8696608543395996,0.8696608543395996,0.0,205.5703582763672,214.0,59266.05078125,0.0,3279.872802734375,1.0,279.15679931640625,283.0545349121094,296.1926574707031,300.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,38661.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210058450698853,1.0,0.0,0.0,3.632205009460449,3.6322293281555176,8.803066293694428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0927734375,0.0,1533.277587890625,1895.4371337890625,0.0,3598.43798828125,0.9034149646759032,1.0,0.0,3.0,1.0,0.0
18099240,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9114028811454772,0.5610865354537964,0.5074570775032043,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7498558163642883,0.705106258392334,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8007407784461975,0.3769015073776245,0.2666544616222381,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7975680232048035,0.3725571036338806,0.3568734228610992,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6544955968856812,0.2038342654705047,0.9397489428520204,284.90008544921875,284.95001220703125,299.6104736328125,293.16650390625,297.9302978515625,297.1552429199219,284.9019775390625,1.0,0.6424159407615662,0.41810342669487,0.41810342669487,1.0,1.0,-3.3333864212036133,1.0504330396652222,2.2829532623291016,0.3000693619251251,0.8696608543395996,0.8696608543395996,0.0,205.5703582763672,214.0,59266.05078125,0.0,3279.872802734375,1.0,279.15679931640625,283.0545349121094,296.1926574707031,300.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,38661.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210058450698853,1.0,0.0,0.0,3.632205009460449,3.6322293281555176,8.803066293694428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0927734375,0.0,1533.277587890625,1895.4371337890625,0.0,3598.43798828125,0.9034149646759032,1.0,0.0,3.0,1.0,0.0
18099300,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9089714288711548,0.560574471950531,0.5066972374916077,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7507952451705933,0.7085117697715759,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7992558479309082,0.3771724998950958,0.26673623919487,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7961781024932861,0.372916966676712,0.3571011126041412,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6531449556350708,0.2037808895111084,0.9393481016159058,285.02020263671875,284.95001220703125,299.6202697753906,293.1640625,297.9318542480469,297.1544189453125,285.02215576171875,1.0,0.6436834335327148,0.4175561964511871,0.4175561964511871,1.0,1.0,-3.3364572525024414,1.0500718355178833,2.286385297775269,0.2986756861209869,0.9534428715705872,0.9534428715705872,0.0,207.2151336669922,214.0,58467.4609375,0.0,3296.1875,1.0,279.4012451171875,283.1888122558594,296.1354064941406,299.822998046875,293.1499938964844,293.1499938964844,279.45001220703125,34058.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151636958122252,1.0,0.0,0.0,3.68278694152832,3.6828110218048096,9.04995658856933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.904296875,0.0,1555.2974853515625,1895.4371337890625,0.0,3544.460693359375,0.9128555059432985,1.0,0.0,3.0,1.0,0.0
18099360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9071646332740784,0.5602357983589172,0.5064428448677063,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.7519858479499817,0.7109041213989258,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7982128262519836,0.3775897622108459,0.2670449018478393,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7951934933662415,0.3734031319618225,0.3575865626335144,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6521396636962891,0.2038323283195495,0.9396881461143494,285.011474609375,284.95001220703125,299.6300048828125,293.1616516113281,297.93438720703125,297.155029296875,285.01007080078125,1.0,0.6449772715568542,0.4170176088809967,0.4170176088809967,1.0,1.0,-3.340399742126465,1.0500495433807373,2.2903501987457275,0.2972877025604248,0.9703880548477172,0.9703880548477172,0.0,208.7021942138672,217.0,58639.39453125,0.0,3313.6015625,1.0,279.4431457519531,283.1803283691406,296.1410522460937,299.8750305175781,293.1499938964844,293.1499938964844,279.1499938964844,33215.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132664799690248,1.0,0.0,0.0,3.7522084712982178,3.752233028411865,9.394359494763194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0341796875,0.0,1628.46240234375,1895.4371337890625,0.0,3526.892822265625,0.9261802434921264,1.0,0.0,3.0,1.0,0.0
18099420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9042229056358336,0.5588299036026001,0.505712628364563,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9982494711875916,0.7527444362640381,0.7129057049751282,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7963566184043884,0.3775778412818908,0.2672859728336334,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7934357523918152,0.3735578656196594,0.3580303490161896,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6505130529403687,0.2036518305540084,0.93986839056015,284.8728942871094,284.95001220703125,299.6418762207031,293.1587219238281,297.935302734375,297.1527099609375,284.8739624023437,1.0,0.6464398503303528,0.4163582324981689,0.4163582324981689,1.0,1.0,-3.3429665565490723,1.0491970777511597,2.293769359588623,0.2954447567462921,0.8711774349212646,0.8711774349212646,0.0,210.8956451416016,217.0,59536.2734375,0.0,3331.96484375,1.0,279.1796569824219,283.0255432128906,296.1962890625,300.08575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208605289459229,1.0,0.0,0.0,3.6994378566741934,3.699462652206421,9.13197595764359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8974609375,0.0,1606.6561279296875,1895.4371337890625,0.0,3597.09765625,0.9164048433303832,1.0,0.0,3.0,1.0,0.0
18099480,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9017531871795654,0.5578608512878418,0.5048651695251465,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9969053268432616,0.7532333135604858,0.7133706212043762,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7946321368217468,0.3774836957454681,0.2672657072544098,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7918016314506531,0.3735780715942383,0.3581139147281647,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6490647196769714,0.203466311097145,0.939411461353302,284.8962707519531,284.95001220703125,299.6493530273437,293.1568603515625,297.93524169921875,297.1504821777344,284.8983154296875,1.0,0.6471977829933167,0.4159404635429382,0.4159404635429382,1.0,1.0,-3.342036962509156,1.047737956047058,2.2942991256713867,0.293963611125946,0.8698424696922302,0.8698424696922302,0.0,212.5742645263672,220.0,59330.61328125,0.0,3339.4287109375,1.0,279.15679931640625,283.04705810546875,296.1820983886719,300.0315246582031,293.1499938964844,293.1499938964844,279.45001220703125,38831.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221206903457642,1.0,0.0,0.0,3.642714977264404,3.6427392959594727,8.854084398990381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.599609375,0.0,1546.2225341796875,1895.4371337890625,0.0,3608.716796875,0.9059563875198364,1.0,0.0,3.0,1.0,0.0
18099540,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8977811336517334,0.5569313168525696,0.5037825703620911,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.995091199874878,0.7560796737670898,0.7157374620437622,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7920883893966675,0.3781314790248871,0.2676290571689605,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7894101142883301,0.3743841052055359,0.3587891161441803,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6467691659927368,0.2034791707992553,0.939350724220276,285.0076599121094,284.95001220703125,299.66851806640625,293.1521301269531,297.9395446777344,297.1510314941406,285.0067749023437,1.0,0.6492196321487427,0.4148632884025574,0.4148632884025574,1.0,1.0,-3.344747304916382,1.0457645654678345,2.298982620239258,0.2912852764129638,0.9680641293525696,0.9680641293525696,0.0,215.7085418701172,223.0,58615.859375,0.0,3363.53515625,1.0,279.4423217773437,283.1746520996094,296.1302185058594,299.86358642578125,293.1499938964844,293.1499938964844,279.1499938964844,33452.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139760732650756,1.0,0.0,0.0,3.754707336425781,3.7547318935394287,9.406876984030532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.12890625,0.0,1633.2054443359375,1895.4371337890625,0.0,3533.466064453125,0.9271137714385986,1.0,0.0,3.0,1.0,0.0
18099600,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8977811336517334,0.5569313168525696,0.5037825703620911,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.995091199874878,0.7560796737670898,0.7157374620437622,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7920883893966675,0.3781314790248871,0.2676290571689605,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7894101142883301,0.3743841052055359,0.3587891161441803,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6467691659927368,0.2034791707992553,0.939350724220276,285.0076599121094,284.95001220703125,299.66851806640625,293.1521301269531,297.9395446777344,297.1510314941406,285.0067749023437,1.0,0.6492196321487427,0.4148632884025574,0.4148632884025574,1.0,1.0,-3.344747304916382,1.0457645654678345,2.298982620239258,0.2912852764129638,0.9680641293525696,0.9680641293525696,0.0,215.7085418701172,223.0,58615.859375,0.0,3363.53515625,1.0,279.4423217773437,283.1746520996094,296.1302185058594,299.86358642578125,293.1499938964844,293.1499938964844,279.1499938964844,33452.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139760732650756,1.0,0.0,0.0,3.754707336425781,3.7547318935394287,9.406876984030532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.12890625,0.0,1633.2054443359375,1895.4371337890625,0.0,3533.466064453125,0.9271137714385986,1.0,0.0,3.0,1.0,0.0
18099660,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8932280540466309,0.554547905921936,0.5021515488624573,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9928923845291138,0.757760226726532,0.7177634239196777,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7891464829444885,0.3780174851417541,0.2678197920322418,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7866562604904175,0.3745523691177368,0.3592785596847534,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.644307553768158,0.2031783312559127,0.9392287731170654,284.8962707519531,284.95001220703125,299.6875,293.1474914550781,297.9410400390625,297.1475830078125,284.8981018066406,1.0,0.6511541604995728,0.4138873815536499,0.4138873815536499,1.0,1.0,-3.3459043502807617,1.043433666229248,2.3024706840515137,0.2895888388156891,0.8687947392463684,0.8687947392463684,0.0,219.14675903320312,226.0,59284.51171875,0.0,3385.82958984375,1.0,279.1567077636719,283.0445861816406,296.1707458496094,300.01678466796875,293.1499938964844,293.1499938964844,279.45001220703125,38927.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224028587341307,1.0,0.0,0.0,3.6423745155334473,3.642399072647095,8.852429687067342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7216796875,0.0,1546.5625,1895.4371337890625,0.0,3611.317138671875,0.905848264694214,1.0,0.0,3.0,1.0,0.0
18099720,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8932280540466309,0.554547905921936,0.5021515488624573,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9928923845291138,0.757760226726532,0.7177634239196777,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7891464829444885,0.3780174851417541,0.2678197920322418,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7866562604904175,0.3745523691177368,0.3592785596847534,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.644307553768158,0.2031783312559127,0.9392287731170654,284.8962707519531,284.95001220703125,299.6875,293.1474914550781,297.9410400390625,297.1475830078125,284.8981018066406,1.0,0.6511541604995728,0.4138873815536499,0.4138873815536499,1.0,1.0,-3.3459043502807617,1.043433666229248,2.3024706840515137,0.2895888388156891,0.8687947392463684,0.8687947392463684,0.0,219.14675903320312,226.0,59284.51171875,0.0,3385.82958984375,1.0,279.1567077636719,283.0445861816406,296.1707458496094,300.01678466796875,293.1499938964844,293.1499938964844,279.45001220703125,38927.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224028587341307,1.0,0.0,0.0,3.6423745155334473,3.642399072647095,8.852429687067342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7216796875,0.0,1546.5625,1895.4371337890625,0.0,3611.317138671875,0.905848264694214,1.0,0.0,3.0,1.0,0.0
18099780,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8898173570632935,0.5536177754402161,0.501059889793396,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.991491198539734,0.7607393264770508,0.720300555229187,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7870806455612183,0.3786671459674835,0.2681754231452942,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7847400903701782,0.3753619194030761,0.3599438667297363,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6424709558486938,0.2032459676265716,0.9393746852874756,285.0083923339844,284.95001220703125,299.706298828125,293.1429138183594,297.9459228515625,297.14898681640625,285.0075378417969,1.0,0.6530597805976868,0.41291144490242,0.41291144490242,1.0,1.0,-3.3490378856658936,1.04181969165802,2.307218074798584,0.2879751026630401,0.9677821397781372,0.9677821397781372,0.0,221.9683837890625,229.0,58575.96484375,0.0,3409.18505859375,1.0,279.4423217773437,283.17303466796875,296.1201171875,299.8503723144531,293.1499938964844,293.1499938964844,279.1499938964844,33457.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140855073928832,1.0,0.0,0.0,3.7537572383880615,3.753781795501709,9.402116916135128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9326171875,0.0,1632.1331787109375,1895.4371337890625,0.0,3534.479248046875,0.9269106984138488,1.0,0.0,3.0,1.0,0.0
18099840,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8898173570632935,0.5536177754402161,0.501059889793396,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.991491198539734,0.7607393264770508,0.720300555229187,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7870806455612183,0.3786671459674835,0.2681754231452942,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7847400903701782,0.3753619194030761,0.3599438667297363,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6424709558486938,0.2032459676265716,0.9393746852874756,285.0083923339844,284.95001220703125,299.706298828125,293.1429138183594,297.9459228515625,297.14898681640625,285.0075378417969,1.0,0.6530597805976868,0.41291144490242,0.41291144490242,1.0,1.0,-3.3490378856658936,1.04181969165802,2.307218074798584,0.2879751026630401,0.9677821397781372,0.9677821397781372,0.0,221.9683837890625,229.0,58575.96484375,0.0,3409.18505859375,1.0,279.4423217773437,283.17303466796875,296.1201171875,299.8503723144531,293.1499938964844,293.1499938964844,279.1499938964844,33457.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140855073928832,1.0,0.0,0.0,3.7537572383880615,3.753781795501709,9.402116916135128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9326171875,0.0,1632.1331787109375,1895.4371337890625,0.0,3534.479248046875,0.9269106984138488,1.0,0.0,3.0,1.0,0.0
18099900,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8881075382232666,0.5525302886962891,0.5005064010620117,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9907777309417723,0.7616856694221497,0.7215754985809326,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7860768437385559,0.3786905407905578,0.2683850526809692,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.783810555934906,0.3755172789096832,0.3603191375732422,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6416234970092773,0.2031707763671875,0.9397596120834352,284.8759155273437,284.95001220703125,299.71563720703125,293.140625,297.94732666015625,297.14825439453125,284.8729553222656,1.0,0.6540699005126953,0.4124234914779663,0.4124234914779663,1.0,1.0,-3.351078987121582,1.0411782264709473,2.3099007606506348,0.2872181236743927,0.8775761723518372,0.8775761723518372,0.0,223.42361450195312,229.0,59554.84765625,0.0,3422.216064453125,1.0,279.1952819824219,283.021240234375,296.1736755371094,300.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,37351.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92038494348526,1.0,0.0,0.0,3.727319002151489,3.727344036102295,9.270142982131802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5576171875,0.0,1631.2261962890625,1895.4371337890625,0.0,3592.710693359375,0.9214674830436708,1.0,0.0,3.0,1.0,0.0
18099960,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8855606913566589,0.5512325167655945,0.4994201064109802,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9894208908081056,0.7624306082725525,0.7223488092422485,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7843766808509827,0.3785426318645477,0.2683562040328979,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7822228670120239,0.3755210041999817,0.360421746969223,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6402586102485657,0.2029693722724914,0.9393674731254578,284.8971252441406,284.95001220703125,299.72491455078125,293.1383972167969,297.9476318359375,297.14599609375,284.8989562988281,1.0,0.6549347639083862,0.4119530916213989,0.4119530916213989,1.0,1.0,-3.350322723388672,1.0395983457565308,2.310724258422852,0.2859613001346588,0.8691866397857666,0.8691866397857666,0.0,225.2764587402344,232.0,59255.40625,0.0,3431.07373046875,1.0,279.1570739746094,283.04302978515625,296.161376953125,300.00518798828125,293.1499938964844,293.1499938964844,279.45001220703125,38856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224782586097716,1.0,0.0,0.0,3.6424202919006334,3.642444610595703,8.852651944835088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.28515625,0.0,1546.0838623046875,1895.4371337890625,0.0,3612.01171875,0.9058985710144044,1.0,0.0,3.0,1.0,0.0
18100020,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8822823762893677,0.5502806901931763,0.4983155429363251,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9880425930023192,0.7653965950012207,0.724878191947937,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7824055552482605,0.3791741728782654,0.2687013745307922,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7803997993469238,0.3763137459754944,0.3610740005970001,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6385346055030823,0.2030413895845413,0.9395559430122375,285.0087585449219,284.95001220703125,299.74334716796875,293.13397216796875,297.9525756835937,297.1476135253906,285.00787353515625,1.0,0.6568045616149902,0.4110122621059418,0.4110122621059418,1.0,1.0,-3.353452682495117,1.0381245613098145,2.315327882766724,0.2834939062595367,0.968164086341858,0.968164086341858,0.0,228.0468139648437,235.0,58549.1171875,0.0,3454.19775390625,1.0,279.4423217773437,283.17095947265625,296.111328125,299.8396911621094,293.1499938964844,293.1499938964844,279.1499938964844,33444.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142091870307922,1.0,0.0,0.0,3.7541565895080566,3.754181146621704,9.404117804479028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8369140625,0.0,1632.4989013671875,1895.4371337890625,0.0,3535.624755859375,0.926991045475006,1.0,0.0,3.0,1.0,0.0
18100080,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8822823762893677,0.5502806901931763,0.4983155429363251,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9880425930023192,0.7653965950012207,0.724878191947937,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7824055552482605,0.3791741728782654,0.2687013745307922,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7803997993469238,0.3763137459754944,0.3610740005970001,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6385346055030823,0.2030413895845413,0.9395559430122375,285.0087585449219,284.95001220703125,299.74334716796875,293.13397216796875,297.9525756835937,297.1476135253906,285.00787353515625,1.0,0.6568045616149902,0.4110122621059418,0.4110122621059418,1.0,1.0,-3.353452682495117,1.0381245613098145,2.315327882766724,0.2834939062595367,0.968164086341858,0.968164086341858,0.0,228.0468139648437,235.0,58549.1171875,0.0,3454.19775390625,1.0,279.4423217773437,283.17095947265625,296.111328125,299.8396911621094,293.1499938964844,293.1499938964844,279.1499938964844,33444.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142091870307922,1.0,0.0,0.0,3.7541565895080566,3.754181146621704,9.404117804479028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8369140625,0.0,1632.4989013671875,1895.4371337890625,0.0,3535.624755859375,0.926991045475006,1.0,0.0,3.0,1.0,0.0
18100140,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8781700134277344,0.5478827953338623,0.4966656267642975,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9859681725502014,0.7670667171478271,0.7269115447998047,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7797982692718506,0.3790283501148224,0.268870085477829,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7779762744903564,0.3764517605304718,0.3615354895591736,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6364269256591797,0.2027616798877716,0.939550280570984,284.8968811035156,284.95001220703125,299.7615661621094,293.1296081542969,297.9542541503906,297.1447448730469,284.898681640625,1.0,0.6586523056030273,0.410071462392807,0.410071462392807,1.0,1.0,-3.3546736240386963,1.0359671115875244,2.318706512451172,0.2807554900646209,0.8692354559898376,0.8692354559898376,0.0,231.33506774902344,238.0,59232.1015625,0.0,3475.869873046875,1.0,279.1567077636719,283.0402526855469,296.1529541015625,299.9951477050781,293.1499938964844,293.1499938964844,279.45001220703125,38896.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226679801940918,1.0,0.0,0.0,3.643255472183228,3.643280029296875,8.856712838678504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.421875,0.0,1547.3082275390625,1895.4371337890625,0.0,3613.759521484375,0.906017005443573,1.0,0.0,3.0,1.0,0.0
