time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100200,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8781700134277344,0.5478827953338623,0.4966656267642975,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9859681725502014,0.7670667171478271,0.7269115447998047,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7797982692718506,0.3790283501148224,0.268870085477829,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7779762744903564,0.3764517605304718,0.3615354895591736,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6364269256591797,0.2027616798877716,0.939550280570984,284.8968811035156,284.95001220703125,299.7615661621094,293.1296081542969,297.9542541503906,297.1447448730469,284.898681640625,1.0,0.6586523056030273,0.410071462392807,0.410071462392807,1.0,1.0,-3.3546736240386963,1.0359671115875244,2.318706512451172,0.2807554900646209,0.8692354559898376,0.8692354559898376,0.0,231.33506774902344,238.0,59232.1015625,0.0,3475.869873046875,1.0,279.1567077636719,283.0402526855469,296.1529541015625,299.9951477050781,293.1499938964844,293.1499938964844,279.45001220703125,38896.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226679801940918,1.0,0.0,0.0,3.643255472183228,3.643280029296875,8.856712838678504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.421875,0.0,1547.3082275390625,1895.4371337890625,0.0,3613.759521484375,0.906017005443573,1.0,0.0,3.0,1.0,0.0
18100260,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8750268220901489,0.5469215512275696,0.4955496191978454,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9846174716949464,0.7700304388999939,0.7294319868087769,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7779169082641602,0.3796449303627014,0.269202172756195,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7762404084205627,0.377229243516922,0.3621704876422882,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6347913146018982,0.2028307467699051,0.9397196173667908,285.0088806152344,284.95001220703125,299.7796325683594,293.1253662109375,297.9591979980469,297.1464538574219,285.00799560546875,1.0,0.6604980826377869,0.4091727435588836,0.4091727435588836,1.0,1.0,-3.35771918296814,1.034567952156067,2.323151111602783,0.2782410681247711,0.9684670567512512,0.9684670567512512,0.0,234.095703125,241.0,58526.64453125,0.0,3498.81005859375,1.0,279.4423217773437,283.168701171875,296.1026916503906,299.8294982910156,293.1499938964844,293.1499938964844,279.1499938964844,33444.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143730998039246,1.0,0.0,0.0,3.754980564117432,3.755005121231079,9.4082457735567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.283203125,0.0,1633.45751953125,1895.4371337890625,0.0,3537.142333984375,0.9271786212921144,1.0,0.0,3.0,1.0,0.0
18100320,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8750268220901489,0.5469215512275696,0.4955496191978454,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9846174716949464,0.7700304388999939,0.7294319868087769,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7779169082641602,0.3796449303627014,0.269202172756195,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7762404084205627,0.377229243516922,0.3621704876422882,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6347913146018982,0.2028307467699051,0.9397196173667908,285.0088806152344,284.95001220703125,299.7796325683594,293.1253662109375,297.9591979980469,297.1464538574219,285.00799560546875,1.0,0.6604980826377869,0.4091727435588836,0.4091727435588836,1.0,1.0,-3.35771918296814,1.034567952156067,2.323151111602783,0.2782410681247711,0.9684670567512512,0.9684670567512512,0.0,234.095703125,241.0,58526.64453125,0.0,3498.81005859375,1.0,279.4423217773437,283.168701171875,296.1026916503906,299.8294982910156,293.1499938964844,293.1499938964844,279.1499938964844,33444.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143730998039246,1.0,0.0,0.0,3.754980564117432,3.755005121231079,9.4082457735567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.283203125,0.0,1633.45751953125,1895.4371337890625,0.0,3537.142333984375,0.9271786212921144,1.0,0.0,3.0,1.0,0.0
18100380,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8711102604866028,0.544525682926178,0.493898332118988,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9825899004936218,0.7716912031173706,0.7314580678939819,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7754450440406799,0.379484474658966,0.2693606615066528,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7739477753639221,0.3773515224456787,0.3626168668270111,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6328021287918091,0.2025489509105682,0.9397009015083312,284.8968200683594,284.95001220703125,299.7974853515625,293.1212158203125,297.9609069824219,297.143798828125,284.89862060546875,1.0,0.662325918674469,0.4082740545272827,0.4082740545272827,1.0,1.0,-3.35888409614563,1.0324748754501345,2.326409339904785,0.2758829891681671,0.8694705367088318,0.8694705367088318,0.0,237.3761444091797,244.0,59213.109375,0.0,3520.348388671875,1.0,279.1566772460937,283.03778076171875,296.14459228515625,299.9854431152344,293.1499938964844,293.1499938964844,279.45001220703125,38892.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228398203849792,1.0,0.0,0.0,3.6443779468536377,3.644402503967285,8.86217037532333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5185546875,0.0,1548.5291748046875,1895.4371337890625,0.0,3615.342529296875,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
18100440,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8711102604866028,0.544525682926178,0.493898332118988,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9825899004936218,0.7716912031173706,0.7314580678939819,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7754450440406799,0.379484474658966,0.2693606615066528,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7739477753639221,0.3773515224456787,0.3626168668270111,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6328021287918091,0.2025489509105682,0.9397009015083312,284.8968200683594,284.95001220703125,299.7974853515625,293.1212158203125,297.9609069824219,297.143798828125,284.89862060546875,1.0,0.662325918674469,0.4082740545272827,0.4082740545272827,1.0,1.0,-3.35888409614563,1.0324748754501345,2.326409339904785,0.2758829891681671,0.8694705367088318,0.8694705367088318,0.0,237.3761444091797,244.0,59213.109375,0.0,3520.348388671875,1.0,279.1566772460937,283.03778076171875,296.14459228515625,299.9854431152344,293.1499938964844,293.1499938964844,279.45001220703125,38892.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228398203849792,1.0,0.0,0.0,3.6443779468536377,3.644402503967285,8.86217037532333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5185546875,0.0,1548.5291748046875,1895.4371337890625,0.0,3615.342529296875,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
18100500,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8692356944084167,0.5439499020576477,0.4930871725082397,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9816210865974426,0.7730799317359924,0.7324718832969666,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7742376327514648,0.379707008600235,0.2694066762924194,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7728298306465149,0.3776640594005584,0.3627961874008178,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.631792426109314,0.2025223523378372,0.9393990635871888,285.01715087890625,284.95001220703125,299.8063659667969,293.1191711425781,297.9627685546875,297.1439208984375,285.0190734863281,1.0,0.6631729602813721,0.407824695110321,0.407824695110321,1.0,1.0,-3.3590288162231445,1.031277418136597,2.327751398086548,0.2745591700077057,0.9523572325706482,0.9523572325706482,0.0,238.94677734375,244.0,58357.953125,0.0,3529.708984375,1.0,279.4014587402344,283.1734924316406,296.08746337890625,299.7690124511719,293.1499938964844,293.1499938964844,279.45001220703125,34261.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166841506958008,1.0,0.0,0.0,3.690882205963135,3.690906286239624,9.08978563529672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4609375,0.0,1565.9791259765625,1895.4371337890625,0.0,3558.526611328125,0.914825975894928,1.0,0.0,3.0,1.0,0.0
18100560,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8681074380874634,0.5435609221458435,0.4927698969841003,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.981275737285614,0.7746512293815613,0.7339633107185364,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7736545205116272,0.3800863325595855,0.2696779668331146,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7722999453544617,0.3781140446662903,0.3632324635982513,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6312459707260132,0.2026141285896301,0.9398418664932252,285.0093994140625,284.95001220703125,299.815185546875,293.1171569824219,297.9656982421875,297.1455078125,285.0080871582031,1.0,0.6641518473625183,0.4073838591575622,0.4073838591575622,1.0,1.0,-3.36182165145874,1.0310287475585938,2.3307929039001465,0.2736538350582123,0.9690630435943604,0.9690630435943604,0.0,240.14044189453125,247.0,58507.03125,0.0,3543.12255859375,1.0,279.4432067871094,283.1665344238281,296.0935974121094,299.8191223144531,293.1499938964844,293.1499938964844,279.1499938964844,33379.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91448974609375,1.0,0.0,0.0,3.7574713230133057,3.757495880126953,9.420731430509476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.919921875,0.0,1635.8734130859375,1895.4371337890625,0.0,3538.222412109375,0.927484929561615,1.0,0.0,3.0,1.0,0.0
18100620,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8643841743469238,0.5411722660064697,0.4911321103572845,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9792967438697816,0.7762972712516785,0.7359874248504639,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7713096141815186,0.3799108564853668,0.2698298394680023,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7701288461685181,0.3782203495502472,0.363668143749237,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.629355788230896,0.2023290246725082,0.9398159384727478,284.896728515625,284.95001220703125,299.8326721191406,293.1131896972656,297.9673767089844,297.1430053710937,284.8985290527344,1.0,0.6659637689590454,0.4065021574497223,0.4065021574497223,1.0,1.0,-3.362971544265747,1.028954267501831,2.334017276763916,0.27149099111557,0.8696929812431335,0.8696929812431335,0.0,243.41114807128903,250.0,59195.1171875,0.0,3564.609130859375,1.0,279.1567077636719,283.0353698730469,296.1365966796875,299.9761657714844,293.1499938964844,293.1499938964844,279.45001220703125,38889.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230027794837952,1.0,0.0,0.0,3.645543813705444,3.645568370819092,8.867841643223073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8046875,0.0,1549.806884765625,1895.4371337890625,0.0,3616.84375,0.9065107107162476,1.0,0.0,3.0,1.0,0.0
18100680,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8643841743469238,0.5411722660064697,0.4911321103572845,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9792967438697816,0.7762972712516785,0.7359874248504639,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7713096141815186,0.3799108564853668,0.2698298394680023,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7701288461685181,0.3782203495502472,0.363668143749237,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.629355788230896,0.2023290246725082,0.9398159384727478,284.896728515625,284.95001220703125,299.8326721191406,293.1131896972656,297.9673767089844,297.1430053710937,284.8985290527344,1.0,0.6659637689590454,0.4065021574497223,0.4065021574497223,1.0,1.0,-3.362971544265747,1.028954267501831,2.334017276763916,0.27149099111557,0.8696929812431335,0.8696929812431335,0.0,243.41114807128903,250.0,59195.1171875,0.0,3564.609130859375,1.0,279.1567077636719,283.0353698730469,296.1365966796875,299.9761657714844,293.1499938964844,293.1499938964844,279.45001220703125,38889.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230027794837952,1.0,0.0,0.0,3.645543813705444,3.645568370819092,8.867841643223073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8046875,0.0,1549.806884765625,1895.4371337890625,0.0,3616.84375,0.9065107107162476,1.0,0.0,3.0,1.0,0.0
18100740,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8615321516990662,0.5402089953422546,0.490014374256134,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9780285954475404,0.7792474627494812,0.7384896278381348,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7696147561073303,0.3805006444454193,0.2701409459114074,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.768571674823761,0.378968745470047,0.3642733693122864,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6278711557388306,0.2023905664682388,0.939947247505188,285.00897216796875,284.95001220703125,299.8500061035156,293.1093444824219,297.9720153808594,297.14471435546875,285.00811767578125,1.0,0.6677743196487427,0.4056204855442047,0.4056204855442047,1.0,1.0,-3.36588716506958,1.0275038480758667,2.338383197784424,0.2693779766559601,0.969070851802826,0.969070851802826,0.0,246.16799926757807,253.0,58487.234375,0.0,3587.352294921875,1.0,279.4423522949219,283.16424560546875,296.08660888671875,299.8106689453125,293.1499938964844,293.1499938964844,279.1499938964844,33447.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692759513855,1.0,0.0,0.0,3.756945133209229,3.756969690322876,9.418093327440148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.1865234375,0.0,1635.778564453125,1895.4371337890625,0.0,3540.1015625,0.9276250004768372,1.0,0.0,3.0,1.0,0.0
18100800,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8615321516990662,0.5402089953422546,0.490014374256134,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9780285954475404,0.7792474627494812,0.7384896278381348,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7696147561073303,0.3805006444454193,0.2701409459114074,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.768571674823761,0.378968745470047,0.3642733693122864,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6278711557388306,0.2023905664682388,0.939947247505188,285.00897216796875,284.95001220703125,299.8500061035156,293.1093444824219,297.9720153808594,297.14471435546875,285.00811767578125,1.0,0.6677743196487427,0.4056204855442047,0.4056204855442047,1.0,1.0,-3.36588716506958,1.0275038480758667,2.338383197784424,0.2693779766559601,0.969070851802826,0.969070851802826,0.0,246.16799926757807,253.0,58487.234375,0.0,3587.352294921875,1.0,279.4423522949219,283.16424560546875,296.08660888671875,299.8106689453125,293.1499938964844,293.1499938964844,279.1499938964844,33447.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692759513855,1.0,0.0,0.0,3.756945133209229,3.756969690322876,9.418093327440148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.1865234375,0.0,1635.778564453125,1895.4371337890625,0.0,3540.1015625,0.9276250004768372,1.0,0.0,3.0,1.0,0.0
18100860,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8550913333892822,0.5358517169952393,0.4870681166648865,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.973170280456543,0.7787826657295227,0.7390590906143188,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7644048929214478,0.3781947791576385,0.2691976428031921,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7635069489479065,0.3768708705902099,0.3631837368011474,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.622965931892395,0.1997757256031036,0.9323159456253052,284.887451171875,284.95001220703125,299.8671569824219,293.1056823730469,297.9573974609375,297.11993408203125,284.8891296386719,1.0,0.668624758720398,0.4047421216964721,0.4047421216964721,1.0,1.0,-3.351437568664551,1.0199406147003174,2.3314969539642334,0.2656268179416656,0.8607378005981445,0.8607378005981445,0.0,251.458724975586,256.0,58874.26953125,0.0,3583.55908203125,1.0,279.1567077636719,283.0297546386719,296.1268615722656,299.9535217285156,293.1499938964844,293.1499938964844,279.45001220703125,39448.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228273630142212,1.0,0.0,0.0,3.630702257156372,3.63072681427002,8.795784651738359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.2734375,0.0,1537.470458984375,1895.4371337890625,0.0,3615.227783203125,0.903527021408081,1.0,0.0,3.0,1.0,0.0
18100920,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8550913333892822,0.5358517169952393,0.4870681166648865,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.973170280456543,0.7787826657295227,0.7390590906143188,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7644048929214478,0.3781947791576385,0.2691976428031921,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7635069489479065,0.3768708705902099,0.3631837368011474,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.622965931892395,0.1997757256031036,0.9323159456253052,284.887451171875,284.95001220703125,299.8671569824219,293.1056823730469,297.9573974609375,297.11993408203125,284.8891296386719,1.0,0.668624758720398,0.4047421216964721,0.4047421216964721,1.0,1.0,-3.351437568664551,1.0199406147003174,2.3314969539642334,0.2656268179416656,0.8607378005981445,0.8607378005981445,0.0,251.458724975586,256.0,58874.26953125,0.0,3583.55908203125,1.0,279.1567077636719,283.0297546386719,296.1268615722656,299.9535217285156,293.1499938964844,293.1499938964844,279.45001220703125,39448.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228273630142212,1.0,0.0,0.0,3.630702257156372,3.63072681427002,8.795784651738359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.2734375,0.0,1537.470458984375,1895.4371337890625,0.0,3615.227783203125,0.903527021408081,1.0,0.0,3.0,1.0,0.0
18100980,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8509429097175598,0.5339534282684326,0.4849954843521118,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9703734517097472,0.7805677056312561,0.7403531074523926,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.761155903339386,0.3776589632034302,0.268623411655426,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.760306715965271,0.3763534128665924,0.3624645471572876,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6193422675132751,0.1983821839094162,0.9252857565879822,284.9942932128906,284.95001220703125,299.8842468261719,293.102294921875,297.95379638671875,297.1107177734375,284.993408203125,1.0,0.6690676212310791,0.4038637578487396,0.4038637578487396,1.0,1.0,-3.340473890304565,1.013633131980896,2.326840877532959,0.261898934841156,0.9484363198280334,0.9484363198280334,0.0,254.8462829589844,259.0,57893.0625,0.0,3577.138671875,1.0,279.4421691894531,283.1585693359375,296.0729064941406,299.76483154296875,293.1499938964844,293.1499938964844,279.1499938964844,33973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131230711936952,1.0,0.0,0.0,3.7239251136779785,3.723949432373047,9.253268444808782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.482421875,0.0,1601.5062255859375,1895.4371337890625,0.0,3525.564208984375,0.9205082058906556,1.0,0.0,3.0,1.0,0.0
18101040,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8509429097175598,0.5339534282684326,0.4849954843521118,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9703734517097472,0.7805677056312561,0.7403531074523926,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.761155903339386,0.3776589632034302,0.268623411655426,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.760306715965271,0.3763534128665924,0.3624645471572876,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6193422675132751,0.1983821839094162,0.9252857565879822,284.9942932128906,284.95001220703125,299.8842468261719,293.102294921875,297.95379638671875,297.1107177734375,284.993408203125,1.0,0.6690676212310791,0.4038637578487396,0.4038637578487396,1.0,1.0,-3.340473890304565,1.013633131980896,2.326840877532959,0.261898934841156,0.9484363198280334,0.9484363198280334,0.0,254.8462829589844,259.0,57893.0625,0.0,3577.138671875,1.0,279.4421691894531,283.1585693359375,296.0729064941406,299.76483154296875,293.1499938964844,293.1499938964844,279.1499938964844,33973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131230711936952,1.0,0.0,0.0,3.7239251136779785,3.723949432373047,9.253268444808782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.482421875,0.0,1601.5062255859375,1895.4371337890625,0.0,3525.564208984375,0.9205082058906556,1.0,0.0,3.0,1.0,0.0
18101100,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8493556380271912,0.5325884222984314,0.4841369092464447,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9694607257843018,0.7810900211334229,0.7411907315254211,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7600535750389099,0.3772893846035003,0.2685222625732422,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7592242956161499,0.3760432600975036,0.3623518049716949,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6180598139762878,0.1977903693914413,0.923086941242218,284.8666076660156,284.95001220703125,299.8927307128906,293.1006774902344,297.9528503417969,297.1073303222656,284.8644714355469,1.0,0.6694090962409973,0.4034245908260345,0.4034245908260345,1.0,1.0,-3.3375515937805176,1.0113650560379028,2.326186418533325,0.2605386972427368,0.8572270274162292,0.8572270274162292,0.0,256.2020263671875,259.0,58689.4140625,0.0,3578.00390625,1.0,279.1961364746094,283.0145874023437,296.1264038085937,299.9736633300781,293.1499938964844,293.1499938964844,279.1499938964844,38318.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186465740203856,1.0,0.0,0.0,3.6784400939941406,3.678464651107788,9.028605063576832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2568359375,0.0,1582.5218505859375,1895.4371337890625,0.0,3576.6630859375,0.9110102653503418,1.0,0.0,3.0,1.0,0.0
18101160,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8472951054573059,0.5311310291290283,0.4828581511974334,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.968078315258026,0.7815283536911011,0.7416204214096069,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7585796117782593,0.376858502626419,0.2682577073574066,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7578027248382568,0.3756865262985229,0.3620645701885223,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6165227890014648,0.1971819251775741,0.9206203818321228,284.8961181640625,284.95001220703125,299.9012145996094,293.09912109375,297.9520568847656,297.1037292480469,284.8978576660156,1.0,0.6696786284446716,0.4031570553779602,0.4031570553779602,1.0,1.0,-3.3329014778137207,1.008946180343628,2.3239552974700928,0.25937619805336,0.8530521392822266,0.8530521392822266,0.0,257.8262023925781,247.0,58290.3515625,0.0,3576.33740234375,1.0,279.1574401855469,283.0447692871094,296.11407470703125,299.8994140625,293.1499938964844,293.1499938964844,279.45001220703125,39429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198967814445496,1.0,0.0,0.0,3.581849813461304,3.581873655319214,8.560675155422359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.44287109375,0.0,1483.8427734375,1895.4371337890625,0.0,3588.205810546875,0.893021821975708,1.0,0.0,3.0,1.0,0.0
18101220,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8495995998382568,0.5298425555229187,0.481197714805603,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9725648164749146,0.7839639186859131,0.7433649897575378,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7613688707351685,0.3770232200622558,0.268056720495224,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7606187462806702,0.3758780658245086,0.3618438839912414,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6179959177970886,0.196608155965805,0.9163731336593628,284.9995422363281,284.95001220703125,299.9181213378906,293.09619140625,297.9562683105469,297.10455322265625,284.9986267089844,1.0,0.6663379669189453,0.4026220142841339,0.4026220142841339,1.0,1.0,-3.3273816108703613,1.0055073499679563,2.3218741416931152,0.2573687434196472,0.9429049491882324,0.9429049491882324,0.0,253.23614501953125,235.0,57483.546875,0.0,3537.3505859375,1.0,279.4418640136719,283.16717529296875,296.0669860839844,299.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,33700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102999567985536,1.0,0.0,0.0,3.688934564590454,3.688958644866944,9.080195582100714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6123046875,0.0,1559.52587890625,1895.4371337890625,0.0,3499.38720703125,0.9124566316604614,1.0,0.0,3.0,1.0,0.0
18101280,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8495995998382568,0.5298425555229187,0.481197714805603,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9725648164749146,0.7839639186859131,0.7433649897575378,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7613688707351685,0.3770232200622558,0.268056720495224,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7606187462806702,0.3758780658245086,0.3618438839912414,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6179959177970886,0.196608155965805,0.9163731336593628,284.9995422363281,284.95001220703125,299.9181213378906,293.09619140625,297.9562683105469,297.10455322265625,284.9986267089844,1.0,0.6663379669189453,0.4026220142841339,0.4026220142841339,1.0,1.0,-3.3273816108703613,1.0055073499679563,2.3218741416931152,0.2573687434196472,0.9429049491882324,0.9429049491882324,0.0,253.23614501953125,235.0,57483.546875,0.0,3537.3505859375,1.0,279.4418640136719,283.16717529296875,296.0669860839844,299.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,33700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102999567985536,1.0,0.0,0.0,3.688934564590454,3.688958644866944,9.080195582100714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6123046875,0.0,1559.52587890625,1895.4371337890625,0.0,3499.38720703125,0.9124566316604614,1.0,0.0,3.0,1.0,0.0
18101340,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8542068004608154,0.527329683303833,0.4789681136608124,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9794802665710448,0.7852311730384827,0.7445440888404846,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.766414225101471,0.3765845894813537,0.2676651775836944,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.765723466873169,0.3755781352519989,0.3614184856414795,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6213265061378479,0.1958881020545959,0.9121201038360596,284.8998718261719,284.95001220703125,299.9349365234375,293.0934143066406,297.9585876464844,297.10284423828125,284.9013366699219,1.0,0.6612392663955688,0.4020869433879852,0.4020869433879852,1.0,1.0,-3.3200294971466064,1.001439332962036,2.318589925765991,0.2550002038478851,0.8498232364654541,0.8498232364654541,0.0,245.35369873046875,223.0,57930.87890625,0.0,3475.567626953125,1.0,279.1575012207031,283.0511169433594,296.1107482910156,299.8727111816406,293.1499938964844,293.1499938964844,279.45001220703125,39202.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176363945007324,1.0,0.0,0.0,3.554506540298462,3.554530143737793,8.430473030784924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.70068359375,0.0,1452.838134765625,1895.4371337890625,0.0,3567.32958984375,0.8867880702018738,1.0,0.0,3.0,1.0,0.0
18101400,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8542068004608154,0.527329683303833,0.4789681136608124,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9794802665710448,0.7852311730384827,0.7445440888404846,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.766414225101471,0.3765845894813537,0.2676651775836944,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.765723466873169,0.3755781352519989,0.3614184856414795,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6213265061378479,0.1958881020545959,0.9121201038360596,284.8998718261719,284.95001220703125,299.9349365234375,293.0934143066406,297.9585876464844,297.10284423828125,284.9013366699219,1.0,0.6612392663955688,0.4020869433879852,0.4020869433879852,1.0,1.0,-3.3200294971466064,1.001439332962036,2.318589925765991,0.2550002038478851,0.8498232364654541,0.8498232364654541,0.0,245.35369873046875,223.0,57930.87890625,0.0,3475.567626953125,1.0,279.1575012207031,283.0511169433594,296.1107482910156,299.8727111816406,293.1499938964844,293.1499938964844,279.45001220703125,39202.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176363945007324,1.0,0.0,0.0,3.554506540298462,3.554530143737793,8.430473030784924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.70068359375,0.0,1452.838134765625,1895.4371337890625,0.0,3567.32958984375,0.8867880702018738,1.0,0.0,3.0,1.0,0.0
18101460,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8615982532501221,0.5262316465377808,0.4772897064685821,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.988484799861908,0.7878386378288269,0.746253490447998,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7739453315734863,0.3769823908805847,0.2674807906150818,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7732689380645752,0.3759900331497192,0.361211895942688,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6263748407363892,0.1956246346235275,0.908373773097992,284.9996032714844,284.95001220703125,299.9516906738281,293.0908203125,297.9647216796875,297.106689453125,284.9986572265625,1.0,0.6552386283874512,0.401485413312912,0.401485413312912,1.0,1.0,-3.315081596374512,0.9980655312538148,2.3170158863067627,0.252236008644104,0.9380980134010316,0.9380980134010316,0.0,235.087646484375,211.0,57169.4375,0.0,3406.08203125,1.0,279.4416809082031,283.16973876953125,296.063232421875,299.7061767578125,293.1499938964844,293.1499938964844,279.1499938964844,33585.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083664417266846,1.0,0.0,0.0,3.6661088466644287,3.66613245010376,8.968173119683343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.876953125,0.0,1533.0174560546875,1895.4371337890625,0.0,3481.437255859375,0.907228946685791,1.0,0.0,3.0,1.0,0.0
18101520,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8615982532501221,0.5262316465377808,0.4772897064685821,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.988484799861908,0.7878386378288269,0.746253490447998,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7739453315734863,0.3769823908805847,0.2674807906150818,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7732689380645752,0.3759900331497192,0.361211895942688,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6263748407363892,0.1956246346235275,0.908373773097992,284.9996032714844,284.95001220703125,299.9516906738281,293.0908203125,297.9647216796875,297.106689453125,284.9986572265625,1.0,0.6552386283874512,0.401485413312912,0.401485413312912,1.0,1.0,-3.315081596374512,0.9980655312538148,2.3170158863067627,0.252236008644104,0.9380980134010316,0.9380980134010316,0.0,235.087646484375,211.0,57169.4375,0.0,3406.08203125,1.0,279.4416809082031,283.16973876953125,296.063232421875,299.7061767578125,293.1499938964844,293.1499938964844,279.1499938964844,33585.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083664417266846,1.0,0.0,0.0,3.6661088466644287,3.66613245010376,8.968173119683343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.876953125,0.0,1533.0174560546875,1895.4371337890625,0.0,3481.437255859375,0.907228946685791,1.0,0.0,3.0,1.0,0.0
18101580,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8697371482849121,0.5238805413246155,0.4750938415527344,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9972582459449768,0.7892192602157593,0.7474289536476135,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7822897434234619,0.3767216205596924,0.2671338319778442,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7816585302352905,0.3758379518985748,0.3608236014842987,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6320233345031738,0.1951151341199875,0.904618501663208,284.90185546875,284.95001220703125,299.9683532714844,293.08837890625,297.9680480957031,297.1067199707031,284.9027404785156,1.0,0.6487306356430054,0.4008838534355163,0.4008838534355163,1.0,1.0,-3.3084611892700195,0.9941003322601318,2.314360857009888,0.2493242919445037,0.8468359708786011,0.8468359708786011,0.0,224.39686584472656,199.0,57637.75,0.0,3330.600341796875,1.0,279.15826416015625,283.0548095703125,296.1063232421875,299.84942626953125,293.1499938964844,293.1499938964844,279.45001220703125,39013.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158915281295776,1.0,0.0,0.0,3.534640312194824,3.534663677215576,8.336500059158425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.33935546875,0.0,1430.4080810546875,1895.4371337890625,0.0,3551.19580078125,0.8822429776191711,1.0,0.0,3.0,1.0,0.0
18101640,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8697371482849121,0.5238805413246155,0.4750938415527344,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9972582459449768,0.7892192602157593,0.7474289536476135,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7822897434234619,0.3767216205596924,0.2671338319778442,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7816585302352905,0.3758379518985748,0.3608236014842987,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6320233345031738,0.1951151341199875,0.904618501663208,284.90185546875,284.95001220703125,299.9683532714844,293.08837890625,297.9680480957031,297.1067199707031,284.9027404785156,1.0,0.6487306356430054,0.4008838534355163,0.4008838534355163,1.0,1.0,-3.3084611892700195,0.9941003322601318,2.314360857009888,0.2493242919445037,0.8468359708786011,0.8468359708786011,0.0,224.39686584472656,199.0,57637.75,0.0,3330.600341796875,1.0,279.15826416015625,283.0548095703125,296.1063232421875,299.84942626953125,293.1499938964844,293.1499938964844,279.45001220703125,39013.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158915281295776,1.0,0.0,0.0,3.534640312194824,3.534663677215576,8.336500059158425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.33935546875,0.0,1430.4080810546875,1895.4371337890625,0.0,3551.19580078125,0.8822429776191711,1.0,0.0,3.0,1.0,0.0
18101700,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8736332058906555,0.5232957601547241,0.4740943014621734,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7905800342559814,0.7443527579307556,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7862733006477356,0.3769071996212005,0.2669903635978699,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7856556177139282,0.3760180175304413,0.3606547713279724,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6346743106842041,0.1949862241744995,0.9027554988861084,285.011474609375,284.95001220703125,299.9766845703125,293.0871887207031,297.9706420898437,297.1082763671875,285.01220703125,1.0,0.6451065540313721,0.4005830883979797,0.4005830883979797,1.0,1.0,-3.300979852676392,0.99065500497818,2.3103249073028564,0.2475184798240661,0.9223686456680298,0.9223686456680298,0.0,219.43690490722656,199.0,56756.84765625,0.0,3285.7421875,1.0,279.3989562988281,283.1807556152344,296.0508117675781,299.63525390625,293.1499938964844,293.1499938964844,279.45001220703125,34264.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093270301818848,1.0,0.0,0.0,3.5819153785705566,3.581938505172729,8.560988931094471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2734375,0.0,1445.9859619140625,1895.4371337890625,0.0,3490.357177734375,0.8905144333839417,1.0,0.0,3.0,1.0,0.0
18101760,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8772220015525818,0.5227987766265869,0.4735388457775116,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.792769730091095,0.7347500324249268,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7899424433708191,0.377182275056839,0.2670686542987823,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7893078327178955,0.3762746751308441,0.3607432246208191,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6371180415153503,0.1949503421783447,0.9017409086227416,284.9896850585937,284.95001220703125,299.9849853515625,293.0860595703125,297.97369384765625,297.1108093261719,284.9876403808594,1.0,0.641018271446228,0.4003167450428009,0.4003167450428009,1.0,1.0,-3.2877259254455566,0.9852958917617798,2.3024301528930664,0.2449951618909835,0.9253053069114684,0.9253053069114684,0.0,214.9683380126953,187.0,56697.46875,0.0,3231.0498046875,1.0,279.442138671875,283.165283203125,296.0573425292969,299.6770324707031,293.1499938964844,293.1499938964844,279.1499938964844,33761.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065879583358764,1.0,0.0,0.0,3.6417086124420166,3.641731977462769,8.849193022797408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7001953125,0.0,1507.2498779296875,1895.4371337890625,0.0,3464.912109375,0.901561200618744,1.0,0.0,3.0,1.0,0.0
18101820,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.884458601474762,0.5204266905784607,0.4713994562625885,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.797764778137207,0.713994562625885,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7974697947502136,0.3769349753856659,0.2667956054210663,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.796858549118042,0.3760876357555389,0.3604134023189544,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.642370879650116,0.1946345865726471,0.8990657329559326,284.893798828125,284.95001220703125,300.0015563964844,293.0838317871094,297.9767761230469,297.1119384765625,284.8943786621094,1.0,0.6319379210472107,0.399784117937088,0.399784117937088,1.0,1.0,-3.2562646865844727,0.9728431105613708,2.283421754837036,0.2397167831659317,0.8283711075782776,0.8283711075782776,0.0,205.5830535888672,175.0,56683.8671875,0.0,3109.56982421875,1.0,279.1585693359375,283.0612487792969,296.0947265625,299.7864074707031,293.1499938964844,293.1499938964844,279.45001220703125,39819.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127703309059144,1.0,0.0,0.0,3.470679759979248,3.470702886581421,8.037526413318119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.01220703125,0.0,1369.8431396484375,1895.4371337890625,0.0,3522.295654296875,0.8687521815299988,1.0,0.0,3.0,1.0,0.0
18101880,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.884458601474762,0.5204266905784607,0.4713994562625885,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.797764778137207,0.713994562625885,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7974697947502136,0.3769349753856659,0.2667956054210663,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.796858549118042,0.3760876357555389,0.3604134023189544,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.642370879650116,0.1946345865726471,0.8990657329559326,284.893798828125,284.95001220703125,300.0015563964844,293.0838317871094,297.9767761230469,297.1119384765625,284.8943786621094,1.0,0.6319379210472107,0.399784117937088,0.399784117937088,1.0,1.0,-3.2562646865844727,0.9728431105613708,2.283421754837036,0.2397167831659317,0.8283711075782776,0.8283711075782776,0.0,205.5830535888672,175.0,56683.8671875,0.0,3109.56982421875,1.0,279.1585693359375,283.0612487792969,296.0947265625,299.7864074707031,293.1499938964844,293.1499938964844,279.45001220703125,39819.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127703309059144,1.0,0.0,0.0,3.470679759979248,3.470702886581421,8.037526413318119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.01220703125,0.0,1369.8431396484375,1895.4371337890625,0.0,3522.295654296875,0.8687521815299988,1.0,0.0,3.0,1.0,0.0
18101940,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8939928412437439,0.5194037556648254,0.4698733985424042,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.8057511448860168,0.6897621750831604,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8069177269935608,0.3774845004081726,0.2667677402496338,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.806271493434906,0.3765529096126556,0.3603279590606689,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6493546366691589,0.1949018388986587,0.8977833986282349,284.9781799316406,284.95001220703125,300.01806640625,293.0816650390625,297.9840393066406,297.1192626953125,284.97705078125,1.0,0.6220704317092896,0.3992514610290527,0.3992514610290527,1.0,1.0,-3.2236125469207764,0.9599554538726808,2.263657093048096,0.2346398532390594,0.8968088030815125,0.8968088030815125,0.0,195.12527465820312,163.0,55544.02734375,0.0,2981.8076171875,1.0,279.44091796875,283.17340087890625,296.0440368652344,299.5941162109375,293.1499938964844,293.1499938964844,279.75,34415.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014745354652404,1.0,0.0,0.0,3.557037591934204,3.557060480117798,8.442482908321836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.4306640625,0.0,1420.6298828125,1895.4371337890625,0.0,3417.325439453125,0.8832398653030396,1.0,0.0,3.0,1.0,0.0
18102000,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8939928412437439,0.5194037556648254,0.4698733985424042,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.8057511448860168,0.6897621750831604,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8069177269935608,0.3774845004081726,0.2667677402496338,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.806271493434906,0.3765529096126556,0.3603279590606689,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6493546366691589,0.1949018388986587,0.8977833986282349,284.9781799316406,284.95001220703125,300.01806640625,293.0816650390625,297.9840393066406,297.1192626953125,284.97705078125,1.0,0.6220704317092896,0.3992514610290527,0.3992514610290527,1.0,1.0,-3.2236125469207764,0.9599554538726808,2.263657093048096,0.2346398532390594,0.8968088030815125,0.8968088030815125,0.0,195.12527465820312,163.0,55544.02734375,0.0,2981.8076171875,1.0,279.44091796875,283.17340087890625,296.0440368652344,299.5941162109375,293.1499938964844,293.1499938964844,279.75,34415.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014745354652404,1.0,0.0,0.0,3.557037591934204,3.557060480117798,8.442482908321836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.4306640625,0.0,1420.6298828125,1895.4371337890625,0.0,3417.325439453125,0.8832398653030396,1.0,0.0,3.0,1.0,0.0
