time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102060,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9057689309120178,0.5186737179756165,0.4688305556774139,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.8158186078071594,0.6626304388046265,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8177815675735474,0.3783468902111053,0.2670474648475647,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8170887231826782,0.3772854804992676,0.3605924248695373,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6584107875823975,0.1956273168325424,0.8987586498260498,285.0306396484375,284.95001220703125,300.0345764160156,293.0795593261719,297.9950866699219,297.1300964355469,285.0273132324219,1.0,0.6118048429489136,0.3993021845817566,0.3993021845817566,1.0,1.0,-3.191563367843628,0.9488123655319214,2.242750883102417,0.2313231378793716,0.9888575077056884,0.9888575077056884,0.0,183.99937438964844,166.0,54698.90625,0.0,2853.9970703125,1.0,279.7414855957031,283.2538452148437,296.0467529296875,299.5277099609375,293.1499938964844,293.1499938964844,279.45001220703125,31805.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921717405319214,1.0,0.0,0.0,3.72672176361084,3.726745843887329,9.267172345062136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.630859375,0.0,1588.169921875,1895.4371337890625,0.0,3330.511474609375,0.9194461703300476,1.0,0.0,3.0,1.0,0.0
18102120,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9057689309120178,0.5186737179756165,0.4688305556774139,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.8158186078071594,0.6626304388046265,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8177815675735474,0.3783468902111053,0.2670474648475647,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8170887231826782,0.3772854804992676,0.3605924248695373,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6584107875823975,0.1956273168325424,0.8987586498260498,285.0306396484375,284.95001220703125,300.0345764160156,293.0795593261719,297.9950866699219,297.1300964355469,285.0273132324219,1.0,0.6118048429489136,0.3993021845817566,0.3993021845817566,1.0,1.0,-3.191563367843628,0.9488123655319214,2.242750883102417,0.2313231378793716,0.9888575077056884,0.9888575077056884,0.0,183.99937438964844,166.0,54698.90625,0.0,2853.9970703125,1.0,279.7414855957031,283.2538452148437,296.0467529296875,299.5277099609375,293.1499938964844,293.1499938964844,279.45001220703125,31805.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921717405319214,1.0,0.0,0.0,3.72672176361084,3.726745843887329,9.267172345062136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.630859375,0.0,1588.169921875,1895.4371337890625,0.0,3330.511474609375,0.9194461703300476,1.0,0.0,3.0,1.0,0.0
18102180,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9100242853164672,0.5174800157546997,0.4680336415767669,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.8207467198371887,0.653024435043335,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8216144442558289,0.3783400356769562,0.2671264111995697,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8208991289138794,0.3772740066051483,0.3606612682342529,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.661956250667572,0.1958795338869094,0.8997179865837097,284.8695373535156,284.95001220703125,300.0431213378906,293.0784912109375,297.9998474121094,297.13397216796875,284.864990234375,1.0,0.6085283160209656,0.3993285596370697,0.3993285596370697,1.0,1.0,-3.1803715229034424,0.9449684619903564,2.235403060913086,0.2300361096858978,0.8817942142486572,0.8817942142486572,0.0,180.1546173095703,166.0,55593.6796875,0.0,2810.15283203125,1.0,279.4922180175781,283.0789489746094,296.1126708984375,299.75762939453125,293.1499938964844,293.1499938964844,279.45001220703125,36451.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992806673049927,1.0,0.0,0.0,3.713442087173462,3.713466882705689,9.201245347867372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.8583984375,0.0,1608.34033203125,1895.4371337890625,0.0,3396.878173828125,0.9176073670387268,1.0,0.0,3.0,1.0,0.0
18102240,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9120778441429138,0.5161815285682678,0.4667999744415283,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8248213529586792,0.6473715305328369,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8236861228942871,0.3781533539295196,0.266961395740509,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8229787945747375,0.3770951330661773,0.3604485690593719,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6640243530273438,0.1959961205720901,0.9000228643417358,284.8797607421875,284.95001220703125,300.051025390625,293.0774841308594,298.0033874511719,297.1361389160156,284.88189697265625,1.0,0.6062461733818054,0.3993529081344604,0.3993529081344604,1.0,1.0,-3.171999931335449,0.9421064853668212,2.229893445968628,0.2290459126234054,0.8626784086227417,0.8626784086227417,0.0,177.83985900878906,169.0,55208.01953125,0.0,2780.574462890625,1.0,279.45672607421875,283.095458984375,296.1025695800781,299.6949768066406,293.1499938964844,293.1499938964844,279.75,39002.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015135169029236,1.0,0.0,0.0,3.623357534408569,3.6233818531036377,8.760233072280244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.9541015625,0.0,1526.02734375,1895.4371337890625,0.0,3417.6884765625,0.9013782739639282,1.0,0.0,3.0,1.0,0.0
18102300,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9137224555015564,0.5156010389328003,0.4658450186252594,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.8293977975845337,0.642962634563446,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8253904581069946,0.378390371799469,0.2669110894203186,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8246644735336304,0.377260684967041,0.3603547215461731,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.665746808052063,0.1962892264127731,0.9005935192108154,285.0037536621094,284.95001220703125,300.0592346191406,293.07647705078125,298.0082702636719,297.1399230957031,285.0061340332031,1.0,0.6045682430267334,0.3993782699108124,0.3993782699108124,1.0,1.0,-3.1660547256469727,0.940110206604004,2.2259445190429688,0.2281314432621002,0.9426917433738708,0.9426917433738708,0.0,176.0580291748047,169.0,54298.76171875,0.0,2758.915283203125,1.0,279.70086669921875,283.2355651855469,296.0414428710937,299.4732360839844,293.1499938964844,293.1499938964844,279.75,34422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947809338569641,1.0,0.0,0.0,3.6637353897094727,3.663759231567383,8.956565125117777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.69091796875,0.0,1536.6561279296875,1895.4371337890625,0.0,3354.887939453125,0.9089253544807434,1.0,0.0,3.0,1.0,0.0
18102360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9153926968574524,0.515265941619873,0.4654637575149536,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.8340108394622803,0.6393526792526245,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8270576596260071,0.3788284063339233,0.2671419680118561,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8262667655944824,0.3775904774665832,0.360576331615448,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6674176454544067,0.19668710231781,0.902005970478058,284.9970397949219,284.95001220703125,300.0674743652344,293.075439453125,298.0138854980469,297.1446228027344,284.9956359863281,1.0,0.6035434603691101,0.3993647992610931,0.3993647992610931,1.0,1.0,-3.163491725921631,0.9392074942588806,2.224284410476685,0.2274106442928314,0.9559128284454346,0.9559128284454346,0.0,174.6927032470703,172.0,54372.43359375,0.0,2746.3798828125,1.0,279.7429504394531,283.2298583984375,296.0467224121094,299.5165710449219,293.1499938964844,293.1499938964844,279.45001220703125,33539.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919533491134644,1.0,0.0,0.0,3.728524684906006,3.728549003601074,9.276141099689994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.1552734375,0.0,1603.4945068359375,1895.4371337890625,0.0,3328.470458984375,0.9210379123687744,1.0,0.0,3.0,1.0,0.0
18102420,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9155420660972596,0.5131499171257019,0.4638681411743164,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8413773775100708,0.6368881464004517,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8282092809677124,0.3788853585720062,0.2673071920871734,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8273162841796875,0.3775104582309723,0.3606573045253753,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6688206195831299,0.1970105022192001,0.9039458632469176,284.8927001953125,284.95001220703125,300.0838928222656,293.0733337402344,298.0213623046875,297.1485290527344,284.8949584960937,1.0,0.6027976274490356,0.399337887763977,0.399337887763977,1.0,1.0,-3.161235809326172,0.9383835196495056,2.2228524684906006,0.2264648228883743,0.8556555509567261,0.8556555509567261,0.0,173.7244415283203,175.0,54932.921875,0.0,2736.619140625,1.0,279.45721435546875,283.1103515625,296.09405517578125,299.6655578613281,293.1499938964844,293.1499938964844,279.75,39369.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900097131729126,1.0,0.0,0.0,3.59134840965271,3.59137225151062,8.606139090261422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.08837890625,0.0,1493.6923828125,1895.4371337890625,0.0,3404.489501953125,0.8950701951980591,1.0,0.0,3.0,1.0,0.0
18102480,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9155420660972596,0.5131499171257019,0.4638681411743164,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8413773775100708,0.6368881464004517,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8282092809677124,0.3788853585720062,0.2673071920871734,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8273162841796875,0.3775104582309723,0.3606573045253753,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6688206195831299,0.1970105022192001,0.9039458632469176,284.8927001953125,284.95001220703125,300.0838928222656,293.0733337402344,298.0213623046875,297.1485290527344,284.8949584960937,1.0,0.6027976274490356,0.399337887763977,0.399337887763977,1.0,1.0,-3.161235809326172,0.9383835196495056,2.2228524684906006,0.2264648228883743,0.8556555509567261,0.8556555509567261,0.0,173.7244415283203,175.0,54932.921875,0.0,2736.619140625,1.0,279.45721435546875,283.1103515625,296.09405517578125,299.6655578613281,293.1499938964844,293.1499938964844,279.75,39369.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900097131729126,1.0,0.0,0.0,3.59134840965271,3.59137225151062,8.606139090261422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.08837890625,0.0,1493.6923828125,1895.4371337890625,0.0,3404.489501953125,0.8950701951980591,1.0,0.0,3.0,1.0,0.0
18102540,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9146408438682556,0.5124229788780212,0.4628902375698089,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.8490033745765686,0.6371927261352539,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8285272121429443,0.379804790019989,0.2677657306194305,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8274508714675903,0.3781043887138366,0.3610188663005829,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6692570447921753,0.1975847482681274,0.9060653448104858,285.0089111328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0303955078125,297.15435791015625,285.0080871582031,1.0,0.6033400297164917,0.3993109762668609,0.3993109762668609,1.0,1.0,-3.163952350616455,0.9392789602279664,2.224673271179199,0.2264655083417892,0.9564638733863832,0.9564638733863832,0.0,173.9254608154297,178.0,54295.29296875,0.0,2743.1748046875,1.0,279.7419738769531,283.2405090332031,296.0443725585937,299.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,33322.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907901644706726,1.0,0.0,0.0,3.7102787494659424,3.710302829742432,9.185574754155824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.4306640625,0.0,1580.905029296875,1895.4371337890625,0.0,3317.5966796875,0.9170191884040833,1.0,0.0,3.0,1.0,0.0
18102600,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9146408438682556,0.5124229788780212,0.4628902375698089,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.8490033745765686,0.6371927261352539,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8285272121429443,0.379804790019989,0.2677657306194305,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8274508714675903,0.3781043887138366,0.3610188663005829,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6692570447921753,0.1975847482681274,0.9060653448104858,285.0089111328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0303955078125,297.15435791015625,285.0080871582031,1.0,0.6033400297164917,0.3993109762668609,0.3993109762668609,1.0,1.0,-3.163952350616455,0.9392789602279664,2.224673271179199,0.2264655083417892,0.9564638733863832,0.9564638733863832,0.0,173.9254608154297,178.0,54295.29296875,0.0,2743.1748046875,1.0,279.7419738769531,283.2405090332031,296.0443725585937,299.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,33322.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907901644706726,1.0,0.0,0.0,3.7102787494659424,3.710302829742432,9.185574754155824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.4306640625,0.0,1580.905029296875,1895.4371337890625,0.0,3317.5966796875,0.9170191884040833,1.0,0.0,3.0,1.0,0.0
18102660,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9117308855056764,0.5103194713592529,0.4614005982875824,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8549349308013916,0.6405342221260071,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8275025486946106,0.3800047934055328,0.2680995166301727,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8262379169464111,0.3780345618724823,0.3612021505832672,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6684261560440063,0.1977207213640213,0.9075886011123656,284.8997802734375,284.95001220703125,300.11669921875,293.06903076171875,298.0350646972656,297.1552124023437,284.90185546875,1.0,0.6047338247299194,0.3988931477069855,0.3988931477069855,1.0,1.0,-3.1686341762542725,0.9398110508918762,2.228823184967041,0.2260586023330688,0.8601823449134827,0.8601823449134827,0.0,175.26719665527344,181.0,55016.46875,0.0,2759.870849609375,1.0,279.45721435546875,283.11328125,296.09405517578125,299.6685791015625,293.1499938964844,293.1499938964844,279.75,38913.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998016715049744,1.0,0.0,0.0,3.59437108039856,3.594395160675049,8.620632456768362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.658203125,0.0,1493.623779296875,1895.4371337890625,0.0,3401.73583984375,0.8953593373298645,1.0,0.0,3.0,1.0,0.0
18102720,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9117308855056764,0.5103194713592529,0.4614005982875824,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8549349308013916,0.6405342221260071,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8275025486946106,0.3800047934055328,0.2680995166301727,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8262379169464111,0.3780345618724823,0.3612021505832672,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6684261560440063,0.1977207213640213,0.9075886011123656,284.8997802734375,284.95001220703125,300.11669921875,293.06903076171875,298.0350646972656,297.1552124023437,284.90185546875,1.0,0.6047338247299194,0.3988931477069855,0.3988931477069855,1.0,1.0,-3.1686341762542725,0.9398110508918762,2.228823184967041,0.2260586023330688,0.8601823449134827,0.8601823449134827,0.0,175.26719665527344,181.0,55016.46875,0.0,2759.870849609375,1.0,279.45721435546875,283.11328125,296.09405517578125,299.6685791015625,293.1499938964844,293.1499938964844,279.75,38913.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998016715049744,1.0,0.0,0.0,3.59437108039856,3.594395160675049,8.620632456768362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.658203125,0.0,1493.623779296875,1895.4371337890625,0.0,3401.73583984375,0.8953593373298645,1.0,0.0,3.0,1.0,0.0
18102780,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9087679386138916,0.5095424056053162,0.4604305326938629,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.861318826675415,0.6448326110839844,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8263289928436279,0.3810226917266845,0.2686682641506195,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8247970938682556,0.3785959184169769,0.3615897595882416,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6672376990318298,0.1980873942375183,0.9090343117713928,285.0143127441406,284.95001220703125,300.13311767578125,293.0667419433594,298.041259765625,297.1581420898437,285.0133972167969,1.0,0.6066581010818481,0.3984753489494324,0.3984753489494324,1.0,1.0,-3.175518751144409,0.9410696029663086,2.2344491481781006,0.2259654700756073,0.9638655185699464,0.9638655185699464,0.0,177.04095458984375,184.0,54444.66796875,0.0,2783.429443359375,1.0,279.7420349121094,283.2408752441406,296.04376220703125,299.51324462890625,293.1499938964844,293.1499938964844,279.45001220703125,33098.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913128972053528,1.0,0.0,0.0,3.7204105854034415,3.720434904098511,9.23581126244244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.177734375,0.0,1590.7982177734375,1895.4371337890625,0.0,3322.483642578125,0.9191457033157348,1.0,0.0,3.0,1.0,0.0
18102840,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9087679386138916,0.5095424056053162,0.4604305326938629,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.861318826675415,0.6448326110839844,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8263289928436279,0.3810226917266845,0.2686682641506195,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8247970938682556,0.3785959184169769,0.3615897595882416,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6672376990318298,0.1980873942375183,0.9090343117713928,285.0143127441406,284.95001220703125,300.13311767578125,293.0667419433594,298.041259765625,297.1581420898437,285.0133972167969,1.0,0.6066581010818481,0.3984753489494324,0.3984753489494324,1.0,1.0,-3.175518751144409,0.9410696029663086,2.2344491481781006,0.2259654700756073,0.9638655185699464,0.9638655185699464,0.0,177.04095458984375,184.0,54444.66796875,0.0,2783.429443359375,1.0,279.7420349121094,283.2408752441406,296.04376220703125,299.51324462890625,293.1499938964844,293.1499938964844,279.45001220703125,33098.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913128972053528,1.0,0.0,0.0,3.7204105854034415,3.720434904098511,9.23581126244244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.177734375,0.0,1590.7982177734375,1895.4371337890625,0.0,3322.483642578125,0.9191457033157348,1.0,0.0,3.0,1.0,0.0
18102900,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9071308970451356,0.508577287197113,0.4599422514438629,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.8639512062072754,0.6473502516746521,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.825646698474884,0.3812495768070221,0.2690010964870453,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.823966920375824,0.3786231279373169,0.3618283271789551,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6665470004081726,0.1981277018785476,0.9098752737045288,284.8799133300781,284.95001220703125,300.1413269042969,293.0655517578125,298.0433349609375,297.1581420898437,284.8760986328125,1.0,0.6077913045883179,0.3982664346694946,0.3982664346694946,1.0,1.0,-3.179659843444824,0.9419269561767578,2.2377328872680664,0.2262159287929535,0.8743979334831238,0.8743979334831238,0.0,178.10060119628906,184.0,55459.97265625,0.0,2797.599853515625,1.0,279.4959411621094,283.0863647460937,296.1026306152344,299.7382202148437,293.1499938964844,293.1499938964844,279.45001220703125,37021.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982170224189758,1.0,0.0,0.0,3.70019006729126,3.7002146244049072,9.135690106631956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1728515625,0.0,1597.4757080078125,1895.4371337890625,0.0,3386.95849609375,0.9151211977005004,1.0,0.0,3.0,1.0,0.0
18102960,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9047088027000428,0.5073936581611633,0.4589398801326751,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8662022352218628,0.6507998704910278,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8243719935417175,0.3813097178936004,0.2690939307212829,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8225667476654053,0.3784852027893066,0.3617758154869079,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6653087735176086,0.1980278193950653,0.9098459482192992,284.89923095703125,284.95001220703125,300.1495361328125,293.0643310546875,298.0441589355469,297.1565856933594,284.9013671875,1.0,0.608924925327301,0.3980107605457306,0.3980107605457306,1.0,1.0,-3.1826171875,0.9422468543052672,2.240370512008667,0.226253479719162,0.8654053807258606,0.8654053807258606,0.0,179.44187927246094,187.0,55240.8828125,0.0,2810.91748046875,1.0,279.457275390625,283.1071472167969,296.0924072265625,299.6808776855469,293.1499938964844,293.1499938964844,279.75,38734.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009020924568176,1.0,0.0,0.0,3.6150310039520255,3.615055322647095,8.720017490304599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9033203125,0.0,1514.8753662109375,1895.4371337890625,0.0,3411.99169921875,0.899731457233429,1.0,0.0,3.0,1.0,0.0
18103020,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9011573791503906,0.5065887570381165,0.4579563438892364,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8717480301856995,0.6568315625190735,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8226247429847717,0.3824279308319092,0.2697438895702362,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8204653859138489,0.3790154755115509,0.3621518313884735,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6633787155151367,0.1982262730598449,0.9106109738349916,285.0159606933594,284.95001220703125,300.1659851074219,293.0617980957031,298.04888916015625,297.1576843261719,285.0150451660156,1.0,0.6113854050636292,0.3974993824958801,0.3974993824958801,1.0,1.0,-3.190836191177368,0.9436920285224916,2.247144222259521,0.2262280881404876,0.9710461497306824,0.9710461497306824,0.0,181.91433715820312,190.0,54669.44921875,0.0,2841.219970703125,1.0,279.7421875,283.2366943359375,296.0405578613281,299.5242004394531,293.1499938964844,293.1499938964844,279.45001220703125,33074.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927624821662903,1.0,0.0,0.0,3.740434408187866,3.740458726882935,9.335494723927696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.603515625,0.0,1613.6959228515625,1895.4371337890625,0.0,3336.032470703125,0.9236454367637634,1.0,0.0,3.0,1.0,0.0
18103080,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9011573791503906,0.5065887570381165,0.4579563438892364,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8717480301856995,0.6568315625190735,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8226247429847717,0.3824279308319092,0.2697438895702362,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8204653859138489,0.3790154755115509,0.3621518313884735,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6633787155151367,0.1982262730598449,0.9106109738349916,285.0159606933594,284.95001220703125,300.1659851074219,293.0617980957031,298.04888916015625,297.1576843261719,285.0150451660156,1.0,0.6113854050636292,0.3974993824958801,0.3974993824958801,1.0,1.0,-3.190836191177368,0.9436920285224916,2.247144222259521,0.2262280881404876,0.9710461497306824,0.9710461497306824,0.0,181.91433715820312,190.0,54669.44921875,0.0,2841.219970703125,1.0,279.7421875,283.2366943359375,296.0405578613281,299.5242004394531,293.1499938964844,293.1499938964844,279.45001220703125,33074.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927624821662903,1.0,0.0,0.0,3.740434408187866,3.740458726882935,9.335494723927696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.603515625,0.0,1613.6959228515625,1895.4371337890625,0.0,3336.032470703125,0.9236454367637634,1.0,0.0,3.0,1.0,0.0
18103140,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8968222141265869,0.504423975944519,0.4564747512340545,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.87591153383255,0.6639582514762878,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8203427195549011,0.3828155994415283,0.2702573239803314,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8178161978721619,0.3788769245147705,0.3623338937759399,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6609771847724915,0.1980240643024444,0.9108543395996094,284.897216796875,284.95001220703125,300.1824645996094,293.0591125488281,298.05078125,297.15478515625,284.8994140625,1.0,0.6139793395996094,0.3969880044460296,0.3969880044460296,1.0,1.0,-3.198756456375122,0.9450563788414,2.253700017929077,0.2256733626127243,0.8701906204223633,0.8701906204223633,0.0,184.7553558349609,193.0,55499.15234375,0.0,2873.053466796875,1.0,279.45672607421875,283.0990600585937,296.08843994140625,299.69293212890625,293.1499938964844,293.1499938964844,279.75,38736.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025704860687256,1.0,0.0,0.0,3.639321565628052,3.63934588432312,8.837595828481426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.734375,0.0,1541.7342529296875,1895.4371337890625,0.0,3427.532958984375,0.904995322227478,1.0,0.0,3.0,1.0,0.0
18103200,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8968222141265869,0.504423975944519,0.4564747512340545,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.87591153383255,0.6639582514762878,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8203427195549011,0.3828155994415283,0.2702573239803314,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8178161978721619,0.3788769245147705,0.3623338937759399,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6609771847724915,0.1980240643024444,0.9108543395996094,284.897216796875,284.95001220703125,300.1824645996094,293.0591125488281,298.05078125,297.15478515625,284.8994140625,1.0,0.6139793395996094,0.3969880044460296,0.3969880044460296,1.0,1.0,-3.198756456375122,0.9450563788414,2.253700017929077,0.2256733626127243,0.8701906204223633,0.8701906204223633,0.0,184.7553558349609,193.0,55499.15234375,0.0,2873.053466796875,1.0,279.45672607421875,283.0990600585937,296.08843994140625,299.69293212890625,293.1499938964844,293.1499938964844,279.75,38736.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025704860687256,1.0,0.0,0.0,3.639321565628052,3.63934588432312,8.837595828481426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.734375,0.0,1541.7342529296875,1895.4371337890625,0.0,3427.532958984375,0.904995322227478,1.0,0.0,3.0,1.0,0.0
18103260,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8930305242538452,0.5036235451698303,0.4554941058158874,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.8808732628822327,0.670754075050354,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8184165358543396,0.3840415775775909,0.2709876596927643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8154421448707581,0.3793947696685791,0.3627018928527832,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6587419509887695,0.1981085836887359,0.9111196398735046,285.01715087890625,284.95001220703125,300.1989440917969,293.05621337890625,298.05487060546875,297.15496826171875,285.0162658691406,1.0,0.6166296005249023,0.3964481353759765,0.3964481353759765,1.0,1.0,-3.207382678985596,0.94660621881485,2.26077651977539,0.224742904305458,0.9778907299041748,0.9778907299041748,0.0,187.5133819580078,196.0,54909.12109375,0.0,2906.058837890625,1.0,279.7423400878906,283.2319030761719,296.0353698730469,299.5340881347656,293.1499938964844,293.1499938964844,279.45001220703125,33111.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944842219352722,1.0,0.0,0.0,3.76213264465332,3.762157201766968,9.444120223633944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3837890625,0.0,1639.2630615234375,1895.4371337890625,0.0,3352.116943359375,0.9285717606544496,1.0,0.0,3.0,1.0,0.0
18103320,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8930305242538452,0.5036235451698303,0.4554941058158874,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.8808732628822327,0.670754075050354,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8184165358543396,0.3840415775775909,0.2709876596927643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8154421448707581,0.3793947696685791,0.3627018928527832,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6587419509887695,0.1981085836887359,0.9111196398735046,285.01715087890625,284.95001220703125,300.1989440917969,293.05621337890625,298.05487060546875,297.15496826171875,285.0162658691406,1.0,0.6166296005249023,0.3964481353759765,0.3964481353759765,1.0,1.0,-3.207382678985596,0.94660621881485,2.26077651977539,0.224742904305458,0.9778907299041748,0.9778907299041748,0.0,187.5133819580078,196.0,54909.12109375,0.0,2906.058837890625,1.0,279.7423400878906,283.2319030761719,296.0353698730469,299.5340881347656,293.1499938964844,293.1499938964844,279.45001220703125,33111.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944842219352722,1.0,0.0,0.0,3.76213264465332,3.762157201766968,9.444120223633944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3837890625,0.0,1639.2630615234375,1895.4371337890625,0.0,3352.116943359375,0.9285717606544496,1.0,0.0,3.0,1.0,0.0
18103380,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8906961679458618,0.5023964643478394,0.4548482000827789,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.8831871747970581,0.6749307513237,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8172532916069031,0.3843818008899688,0.2714489996433258,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8140007257461548,0.3793660700321197,0.3629469871520996,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6574265956878662,0.1979864090681076,0.9114295840263368,284.8739929199219,284.95001220703125,300.2088623046875,293.05438232421875,298.05615234375,297.1534729003906,284.8740234375,1.0,0.6182755827903748,0.3961242139339447,0.3961242139339447,1.0,1.0,-3.21285343170166,0.9476262331008912,2.2652273178100586,0.2243119180202484,0.8784212470054626,0.8784212470054626,0.0,189.2343139648437,196.0,55909.5546875,0.0,2926.914794921875,1.0,279.48065185546875,283.0708923339844,296.0954895019531,299.7526550292969,293.1499938964844,293.1499938964844,279.45001220703125,37895.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025477766990662,1.0,0.0,0.0,3.723210573196411,3.723235607147217,9.249717436432548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.400390625,0.0,1630.6204833984375,1895.4371337890625,0.0,3427.321533203125,0.9212951064109802,1.0,0.0,3.0,1.0,0.0
18103440,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8886441588401794,0.5014693737030029,0.4540341198444366,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.8845087289810181,0.678270161151886,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.816091001033783,0.3845126330852508,0.2715701162815094,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8126637935638428,0.3792475759983063,0.362886518239975,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6562182903289795,0.1978176087141037,0.9109875559806824,284.8955383300781,284.95001220703125,300.2154846191406,293.0531311035156,298.0563049316406,297.1515197753906,284.8977355957031,1.0,0.6193241477012634,0.3959082663059234,0.3959082663059234,1.0,1.0,-3.215431928634644,0.9479324817657472,2.2674994468688965,0.2239121496677398,0.8750730752944946,0.8750730752944946,0.0,190.5443725585937,199.0,55761.10546875,0.0,2939.507568359375,1.0,279.45654296875,283.0911865234375,296.08270263671875,299.7034912109375,293.1499938964844,293.1499938964844,279.75,38709.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043286442756652,1.0,0.0,0.0,3.6641499996185294,3.6641745567321777,8.958591593000165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.181640625,0.0,1569.31982421875,1895.4371337890625,0.0,3443.899169921875,0.9104615449905396,1.0,0.0,3.0,1.0,0.0
18103500,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.886432945728302,0.5009649991989136,0.453293114900589,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.8866528272628784,0.6821078062057495,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8148781657218933,0.385072261095047,0.2718349397182464,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8112024664878845,0.3794231116771698,0.3629235029220581,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6548689603805542,0.1977671980857849,0.9105795621871948,285.02276611328125,284.95001220703125,300.2237854003906,293.0514831542969,298.0577697753906,297.1508483886719,285.02587890625,1.0,0.6206360459327698,0.3956383168697357,0.3956383168697357,1.0,1.0,-3.219024658203125,0.9484422206878662,2.270582437515259,0.2234471589326858,0.962773323059082,0.962773323059082,0.0,192.0826873779297,199.0,54947.203125,0.0,2955.5107421875,1.0,279.7024230957031,283.233154296875,296.0224304199219,299.4891662597656,293.1499938964844,293.1499938964844,279.75,34139.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982818126678467,1.0,0.0,0.0,3.711143732070923,3.711168050765991,9.189858474201174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.69677734375,0.0,1588.1102294921875,1895.4371337890625,0.0,3387.56298828125,0.9194381237030028,1.0,0.0,3.0,1.0,0.0
18103560,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8848822712898254,0.5006837248802185,0.4530566930770874,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.8890334367752075,0.6852511167526245,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8141776323318481,0.3858195543289184,0.2723549306392669,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8102190494537354,0.3797621428966522,0.3632480800151825,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.653937816619873,0.1978308111429214,0.9109184145927428,285.0186767578125,284.95001220703125,300.2320556640625,293.0497741699219,298.0604248046875,297.1518859863281,285.0173645019531,1.0,0.6220120191574097,0.3953557312488556,0.3953557312488556,1.0,1.0,-3.2239410877227783,0.9493737816810608,2.2745673656463623,0.223138689994812,0.9847772717475892,0.9847772717475892,0.0,193.4320678710937,202.0,55135.85546875,0.0,2973.30322265625,1.0,279.7431945800781,283.2269592285156,296.02813720703125,299.5415344238281,293.1499938964844,293.1499938964844,279.45001220703125,33110.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961989283561707,1.0,0.0,0.0,3.784600019454956,3.784624814987183,9.557256817060988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7138671875,0.0,1665.718994140625,1895.4371337890625,0.0,3368.127685546875,0.9334723949432372,1.0,0.0,3.0,1.0,0.0
18103620,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8806539177894592,0.498546302318573,0.4516261219978332,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.8922402858734131,0.6927450895309448,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8119428753852844,0.3863678574562073,0.2729981541633606,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8074361681938171,0.3796092271804809,0.3634365499019623,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6514698266983032,0.1974807977676391,0.910538613796234,284.8938293457031,284.95001220703125,300.24871826171875,293.0461730957031,298.0616760253906,297.1483154296875,284.89599609375,1.0,0.6247055530548096,0.3947905600070953,0.3947905600070953,1.0,1.0,-3.2317802906036377,0.9504972100257874,2.281283140182495,0.2228682190179824,0.8796293139457703,0.8796293139457703,0.0,196.54507446289065,205.0,55999.31640625,0.0,3007.07421875,1.0,279.4563903808594,283.0833740234375,296.0755920410156,299.7112731933594,293.1499938964844,293.1499938964844,279.75,38696.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060328602790833,1.0,0.0,0.0,3.687530755996704,3.6875557899475098,9.073286264538184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.29248046875,0.0,1595.7073974609375,1895.4371337890625,0.0,3459.751220703125,0.9156227707862854,1.0,0.0,3.0,1.0,0.0
18103680,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8806539177894592,0.498546302318573,0.4516261219978332,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.8922402858734131,0.6927450895309448,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8119428753852844,0.3863678574562073,0.2729981541633606,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8074361681938171,0.3796092271804809,0.3634365499019623,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6514698266983032,0.1974807977676391,0.910538613796234,284.8938293457031,284.95001220703125,300.24871826171875,293.0461730957031,298.0616760253906,297.1483154296875,284.89599609375,1.0,0.6247055530548096,0.3947905600070953,0.3947905600070953,1.0,1.0,-3.2317802906036377,0.9504972100257874,2.281283140182495,0.2228682190179824,0.8796293139457703,0.8796293139457703,0.0,196.54507446289065,205.0,55999.31640625,0.0,3007.07421875,1.0,279.4563903808594,283.0833740234375,296.0755920410156,299.7112731933594,293.1499938964844,293.1499938964844,279.75,38696.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060328602790833,1.0,0.0,0.0,3.687530755996704,3.6875557899475098,9.073286264538184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.29248046875,0.0,1595.7073974609375,1895.4371337890625,0.0,3459.751220703125,0.9156227707862854,1.0,0.0,3.0,1.0,0.0
18103740,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8770492076873779,0.4977793991565704,0.4506610035896301,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.8963940739631653,0.6996586918830872,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8101271390914917,0.3877608180046081,0.2738402485847473,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8049864768981934,0.3801207542419433,0.3637929260730743,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6492506861686707,0.1974422484636306,0.910224437713623,285.0191650390625,284.95001220703125,300.2654113769531,293.04229736328125,298.0661315917969,297.14923095703125,285.0178527832031,1.0,0.6273660659790039,0.3942253887653351,0.3942253887653351,1.0,1.0,-3.239992618560791,0.9517451524734496,2.288247346878052,0.2225656658411026,0.990580677986145,0.990580677986145,0.0,199.48361206054688,208.0,55336.83203125,0.0,3040.83935546875,1.0,279.7434997558594,283.2215881347656,296.0203857421875,299.5468444824219,293.1499938964844,293.1499938964844,279.45001220703125,33184.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978397250175476,1.0,0.0,0.0,3.80459213256836,3.804617166519165,9.658496082920465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.8984375,0.0,1690.0999755859375,1895.4371337890625,0.0,3383.439208984375,0.9379650354385376,1.0,0.0,3.0,1.0,0.0
18103800,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8770492076873779,0.4977793991565704,0.4506610035896301,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.8963940739631653,0.6996586918830872,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8101271390914917,0.3877608180046081,0.2738402485847473,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8049864768981934,0.3801207542419433,0.3637929260730743,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6492506861686707,0.1974422484636306,0.910224437713623,285.0191650390625,284.95001220703125,300.2654113769531,293.04229736328125,298.0661315917969,297.14923095703125,285.0178527832031,1.0,0.6273660659790039,0.3942253887653351,0.3942253887653351,1.0,1.0,-3.239992618560791,0.9517451524734496,2.288247346878052,0.2225656658411026,0.990580677986145,0.990580677986145,0.0,199.48361206054688,208.0,55336.83203125,0.0,3040.83935546875,1.0,279.7434997558594,283.2215881347656,296.0203857421875,299.5468444824219,293.1499938964844,293.1499938964844,279.45001220703125,33184.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978397250175476,1.0,0.0,0.0,3.80459213256836,3.804617166519165,9.658496082920465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.8984375,0.0,1690.0999755859375,1895.4371337890625,0.0,3383.439208984375,0.9379650354385376,1.0,0.0,3.0,1.0,0.0
18103860,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8730013966560364,0.495659202337265,0.4492513537406921,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.8992103934288025,0.7070754766464233,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.807983934879303,0.3883863389492035,0.2745407819747925,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8022269606590271,0.3799598217010498,0.3639785945415497,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6468636393547058,0.1970445215702057,0.9096418619155884,284.89227294921875,284.95001220703125,300.2821655273437,293.0380859375,298.0673522949219,297.1457214355469,284.8944702148437,1.0,0.6300234198570251,0.3936432301998138,0.3936432301998138,1.0,1.0,-3.247586250305176,0.9527178406715392,2.294868469238281,0.222250834107399,0.8838723301887512,0.8838723301887512,0.0,202.61944580078125,211.0,56212.53125,0.0,3074.51611328125,1.0,279.45623779296875,283.0758361816406,296.0673522949219,299.7163391113281,293.1499938964844,293.1499938964844,279.75,38688.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076346755027772,1.0,0.0,0.0,3.70905327796936,3.709078311920166,9.179508424494998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.95751953125,0.0,1620.306640625,1895.4371337890625,0.0,3474.639404296875,0.9203863143920898,1.0,0.0,3.0,1.0,0.0
