time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103920,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8730013966560364,0.495659202337265,0.4492513537406921,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.8992103934288025,0.7070754766464233,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.807983934879303,0.3883863389492035,0.2745407819747925,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8022269606590271,0.3799598217010498,0.3639785945415497,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6468636393547058,0.1970445215702057,0.9096418619155884,284.89227294921875,284.95001220703125,300.2821655273437,293.0380859375,298.0673522949219,297.1457214355469,284.8944702148437,1.0,0.6300234198570251,0.3936432301998138,0.3936432301998138,1.0,1.0,-3.247586250305176,0.9527178406715392,2.294868469238281,0.222250834107399,0.8838723301887512,0.8838723301887512,0.0,202.61944580078125,211.0,56212.53125,0.0,3074.51611328125,1.0,279.45623779296875,283.0758361816406,296.0673522949219,299.7163391113281,293.1499938964844,293.1499938964844,279.75,38688.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076346755027772,1.0,0.0,0.0,3.70905327796936,3.709078311920166,9.179508424494998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.95751953125,0.0,1620.306640625,1895.4371337890625,0.0,3474.639404296875,0.9203863143920898,1.0,0.0,3.0,1.0,0.0
18103980,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8695590496063232,0.4949105978012085,0.4482988715171814,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.9030126929283142,0.7139125466346741,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8062570691108704,0.3898658156394958,0.2754406630992889,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7998495101928711,0.38046795129776,0.3643291592597961,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6447139382362366,0.1969624608755111,0.9091242551803588,285.0199890136719,284.95001220703125,300.2989807128906,293.0335388183594,298.0720520019531,297.14703369140625,285.0187072753906,1.0,0.632641077041626,0.3930610716342926,0.3930610716342926,1.0,1.0,-3.2555394172668457,0.95381498336792,2.301724433898926,0.2217957973480224,0.9962102174758912,0.9962102174758912,0.0,205.5693206787109,214.0,55520.5625,0.0,3108.093994140625,1.0,279.74365234375,283.2167053222656,296.0114440917969,299.5495910644531,293.1499938964844,293.1499938964844,279.45001220703125,33248.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994048833847046,1.0,0.0,0.0,3.8226637840271,3.822689056396485,9.750468734637252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3642578125,0.0,1712.32373046875,1895.4371337890625,0.0,3398.0361328125,0.942099928855896,1.0,0.0,3.0,1.0,0.0
18104040,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8695590496063232,0.4949105978012085,0.4482988715171814,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.9030126929283142,0.7139125466346741,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8062570691108704,0.3898658156394958,0.2754406630992889,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7998495101928711,0.38046795129776,0.3643291592597961,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6447139382362366,0.1969624608755111,0.9091242551803588,285.0199890136719,284.95001220703125,300.2989807128906,293.0335388183594,298.0720520019531,297.14703369140625,285.0187072753906,1.0,0.632641077041626,0.3930610716342926,0.3930610716342926,1.0,1.0,-3.2555394172668457,0.95381498336792,2.301724433898926,0.2217957973480224,0.9962102174758912,0.9962102174758912,0.0,205.5693206787109,214.0,55520.5625,0.0,3108.093994140625,1.0,279.74365234375,283.2167053222656,296.0114440917969,299.5495910644531,293.1499938964844,293.1499938964844,279.45001220703125,33248.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994048833847046,1.0,0.0,0.0,3.8226637840271,3.822689056396485,9.750468734637252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3642578125,0.0,1712.32373046875,1895.4371337890625,0.0,3398.0361328125,0.942099928855896,1.0,0.0,3.0,1.0,0.0
18104100,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8679425120353699,0.4939941465854645,0.4478751122951507,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.90442556142807,0.7172104120254517,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8054999113082886,0.3903159499168396,0.2759510278701782,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7987724542617798,0.3804805278778076,0.3645769357681274,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6437616348266602,0.1968156993389129,0.909175992012024,284.88067626953125,284.95001220703125,300.30743408203125,293.0311279296875,298.0733642578125,297.146240234375,284.87628173828125,1.0,0.6339855194091797,0.392769992351532,0.392769992351532,1.0,1.0,-3.259972333908081,0.9545156359672546,2.3054568767547607,0.221645250916481,0.9045697450637816,0.9045697450637816,0.0,207.0287322998047,214.0,56618.65234375,0.0,3125.84228515625,1.0,279.4937744140625,283.0560302734375,296.0686950683594,299.7758483886719,293.1499938964844,293.1499938964844,279.45001220703125,36652.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90635347366333,1.0,0.0,0.0,3.808910608291626,3.808936357498169,9.680434231995605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.634765625,0.0,1722.3463134765625,1895.4371337890625,0.0,3462.732177734375,0.9395298957824708,1.0,0.0,3.0,1.0,0.0
18104160,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8657006621360779,0.4928147196769714,0.4469123780727386,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.9054561853408812,0.7212339639663696,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.804208517074585,0.3905739188194275,0.276199996471405,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7971930503845215,0.3803032040596008,0.3645133078098297,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6424137949943542,0.1965255886316299,0.9083702564239502,284.8913269042969,284.95001220703125,300.31591796875,293.02862548828125,298.0733642578125,297.1436767578125,284.8934631347656,1.0,0.6352551579475403,0.3924757540225982,0.3924757540225982,1.0,1.0,-3.262909173965454,0.9546931982040404,2.308215856552124,0.2212743312120437,0.8883348107337952,0.8883348107337952,0.0,208.7081756591797,217.0,56411.92578125,0.0,3141.594482421875,1.0,279.4565124511719,283.0690612792969,296.0576171875,299.71905517578125,293.1499938964844,293.1499938964844,279.75,38616.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091396927833556,1.0,0.0,0.0,3.729513883590698,3.729539155960083,9.28106373976334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.83935546875,0.0,1643.4483642578125,1895.4371337890625,0.0,3488.617919921875,0.924960732460022,1.0,0.0,3.0,1.0,0.0
18104220,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8624245524406433,0.492082804441452,0.4459751546382904,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.9089179039001464,0.7279842495918274,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8026014566421509,0.3921416699886322,0.2771604359149933,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7949079871177673,0.3808084428310394,0.3648606836795807,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6403368711471558,0.1964058876037597,0.9076817631721495,285.0209045410156,284.95001220703125,300.3329162597656,293.0233459472656,298.0783386230469,297.1453857421875,285.0196838378906,1.0,0.6378291249275208,0.3918872773647308,0.3918872773647308,1.0,1.0,-3.270639181137085,0.9556891918182372,2.314949989318848,0.220584750175476,1.0,1.0,0.0,211.6580810546875,220.0,55691.66015625,0.0,3174.98193359375,1.0,279.7437744140625,283.2120666503906,296.0011901855469,299.5503234863281,293.1499938964844,293.1499938964844,279.45001220703125,33318.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009296894073486,1.0,0.0,0.0,3.8395841121673584,3.839609622955322,9.83697759693314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8955078125,0.0,1733.3924560546875,1895.4371337890625,0.0,3412.249267578125,0.9459776282310486,1.0,0.0,3.0,1.0,0.0
18104280,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8624245524406433,0.492082804441452,0.4459751546382904,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.9089179039001464,0.7279842495918274,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8026014566421509,0.3921416699886322,0.2771604359149933,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7949079871177673,0.3808084428310394,0.3648606836795807,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6403368711471558,0.1964058876037597,0.9076817631721495,285.0209045410156,284.95001220703125,300.3329162597656,293.0233459472656,298.0783386230469,297.1453857421875,285.0196838378906,1.0,0.6378291249275208,0.3918872773647308,0.3918872773647308,1.0,1.0,-3.270639181137085,0.9556891918182372,2.314949989318848,0.220584750175476,1.0,1.0,0.0,211.6580810546875,220.0,55691.66015625,0.0,3174.98193359375,1.0,279.7437744140625,283.2120666503906,296.0011901855469,299.5503234863281,293.1499938964844,293.1499938964844,279.45001220703125,33318.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009296894073486,1.0,0.0,0.0,3.8395841121673584,3.839609622955322,9.83697759693314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8955078125,0.0,1733.3924560546875,1895.4371337890625,0.0,3412.249267578125,0.9459776282310486,1.0,0.0,3.0,1.0,0.0
18104340,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8587483167648315,0.4900075197219848,0.4446050524711609,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.9109978675842284,0.7352080345153809,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8006980419158936,0.3929328024387359,0.2779774963855743,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7923526763916016,0.3806390166282654,0.3650411665439605,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6381188631057739,0.1959343552589416,0.9067750573158264,284.8912658691406,284.95001220703125,300.3500061035156,293.0176086425781,298.0797119140625,297.1421203613281,284.89306640625,1.0,0.6404007077217102,0.3912988305091858,0.3912988305091858,1.0,1.0,-3.277792692184448,0.9564746618270874,2.321317911148072,0.2198845744132995,0.8928019404411316,0.8928019404411316,0.0,214.79849243164065,223.0,56597.5546875,0.0,3208.297607421875,1.0,279.4568786621094,283.0628967285156,296.0460510253906,299.71893310546875,293.1499938964844,293.1499938964844,279.75,38554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910631000995636,1.0,0.0,0.0,3.7488527297973633,3.748878002166748,9.377563969792392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.7314453125,0.0,1665.5850830078125,1895.4371337890625,0.0,3502.458740234375,0.9291927814483644,1.0,0.0,3.0,1.0,0.0
18104400,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8587483167648315,0.4900075197219848,0.4446050524711609,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.9109978675842284,0.7352080345153809,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8006980419158936,0.3929328024387359,0.2779774963855743,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7923526763916016,0.3806390166282654,0.3650411665439605,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6381188631057739,0.1959343552589416,0.9067750573158264,284.8912658691406,284.95001220703125,300.3500061035156,293.0176086425781,298.0797119140625,297.1421203613281,284.89306640625,1.0,0.6404007077217102,0.3912988305091858,0.3912988305091858,1.0,1.0,-3.277792692184448,0.9564746618270874,2.321317911148072,0.2198845744132995,0.8928019404411316,0.8928019404411316,0.0,214.79849243164065,223.0,56597.5546875,0.0,3208.297607421875,1.0,279.4568786621094,283.0628967285156,296.0460510253906,299.71893310546875,293.1499938964844,293.1499938964844,279.75,38554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910631000995636,1.0,0.0,0.0,3.7488527297973633,3.748878002166748,9.377563969792392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.7314453125,0.0,1665.5850830078125,1895.4371337890625,0.0,3502.458740234375,0.9291927814483644,1.0,0.0,3.0,1.0,0.0
18104460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8604437708854675,0.4932578802108764,0.4463845491409302,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.9191491007804872,0.7337406873703003,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8044312000274658,0.3988104164600372,0.2812170088291168,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7954305410385132,0.385466992855072,0.3684505522251129,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6418082118034363,0.200418934226036,0.9214218854904176,285.04327392578125,284.95001220703125,300.367431640625,293.01104736328125,298.1168212890625,297.1876525878906,285.0435485839844,1.0,0.6440495252609253,0.3907156884670257,0.3907156884670257,1.0,1.0,-3.3037450313568115,0.963719367980957,2.3400259017944336,0.2209809869527816,1.0,1.0,0.0,215.3236694335937,226.0,56148.39453125,0.0,3269.033935546875,1.0,279.7439270019531,283.22265625,295.99151611328125,299.5619812011719,293.1499938964844,293.1499938964844,279.45001220703125,33483.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902857542037964,1.0,0.0,0.0,3.857264518737793,3.857290267944336,9.927779274221391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.68359375,0.0,1756.3187255859375,1895.4371337890625,0.0,3430.206298828125,0.9498570561408995,1.0,0.0,3.0,1.0,0.0
18104520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8604437708854675,0.4932578802108764,0.4463845491409302,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.9191491007804872,0.7337406873703003,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8044312000274658,0.3988104164600372,0.2812170088291168,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7954305410385132,0.385466992855072,0.3684505522251129,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6418082118034363,0.200418934226036,0.9214218854904176,285.04327392578125,284.95001220703125,300.367431640625,293.01104736328125,298.1168212890625,297.1876525878906,285.0435485839844,1.0,0.6440495252609253,0.3907156884670257,0.3907156884670257,1.0,1.0,-3.3037450313568115,0.963719367980957,2.3400259017944336,0.2209809869527816,1.0,1.0,0.0,215.3236694335937,226.0,56148.39453125,0.0,3269.033935546875,1.0,279.7439270019531,283.22265625,295.99151611328125,299.5619812011719,293.1499938964844,293.1499938964844,279.45001220703125,33483.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902857542037964,1.0,0.0,0.0,3.857264518737793,3.857290267944336,9.927779274221391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.68359375,0.0,1756.3187255859375,1895.4371337890625,0.0,3430.206298828125,0.9498570561408995,1.0,0.0,3.0,1.0,0.0
18104580,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8607326745986938,0.4933802783489227,0.4471880495548248,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.9235140681266784,0.7343136668205261,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8062182664871216,0.4011754095554352,0.2832716703414917,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7968298196792603,0.3872331082820892,0.3706313371658325,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6439716219902039,0.2023212909698486,0.9317936897277832,284.90069580078125,284.95001220703125,300.37957763671875,293.0058898925781,298.1311340332031,297.2032165527344,284.9009704589844,1.0,0.6470322608947754,0.3903191685676574,0.3903191685676574,1.0,1.0,-3.3229756355285645,0.96914541721344,2.353830099105835,0.2222429662942886,0.9285188913345336,0.9285188913345336,0.0,216.392578125,226.0,57577.42578125,0.0,3318.389404296875,1.0,279.4718322753906,283.0533142089844,296.0525817871094,299.7958984375,293.1499938964844,293.1499938964844,279.45001220703125,36754.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124881029129028,1.0,0.0,0.0,3.844257354736328,3.844283580780029,9.86093709798297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.701171875,0.0,1766.166259765625,1895.4371337890625,0.0,3519.679931640625,0.9484280943870544,1.0,0.0,3.0,1.0,0.0
18104640,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8600817322731018,0.4931463003158569,0.4470505118370056,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.925184965133667,0.7357742190361023,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8063042163848877,0.4020099341869354,0.2839242219924927,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7967447638511658,0.3877717554569244,0.3712530434131622,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6443173289299011,0.2029457092285156,0.9351919293403624,284.9112243652344,284.95001220703125,300.3853759765625,293.0032958984375,298.13543701171875,297.2071533203125,284.9125671386719,1.0,0.648405909538269,0.3901325464248657,0.3901325464248657,1.0,1.0,-3.330188512802124,0.9710677862167358,2.359120607376098,0.2225982397794723,0.9258208870887756,0.9258208870887756,0.0,217.28433227539065,229.0,57631.078125,0.0,3339.820068359375,1.0,279.4566345214844,283.0603942871094,296.0416259765625,299.7698059082031,293.1499938964844,293.1499938964844,279.1499938964844,37186.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144417643547058,1.0,0.0,0.0,3.821064949035645,3.821090698242188,9.74231397776748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.818359375,0.0,1741.2412109375,1895.4371337890625,0.0,3537.778076171875,0.9443621635437012,1.0,0.0,3.0,1.0,0.0
18104700,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8587601184844971,0.4925438463687897,0.4467152059078216,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9990000128746032,0.9273260831832886,0.7386664152145386,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8060876131057739,0.4030788838863373,0.2848149240016937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7962324619293213,0.3883571028709411,0.3720145225524902,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.6444331407546997,0.2036642134189605,0.9393875598907472,284.8220520019531,284.95001220703125,300.39453125,292.9989624023437,298.1401062011719,297.2104797363281,284.82403564453125,1.0,0.650505006313324,0.3898409903049469,0.3898409903049469,1.0,1.0,-3.340299606323242,0.973671853542328,2.366627693176269,0.2230022251605987,0.8382735848426819,0.8382735848426819,0.0,218.8709716796875,229.0,58368.921875,0.0,3371.92041015625,1.0,279.1966857910156,282.95086669921875,296.0584411621094,299.91082763671875,293.1499938964844,293.1499938964844,279.1499938964844,41607.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215810894966124,1.0,0.0,0.0,3.7141246795654297,3.7141501903533936,9.204628099723776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7138671875,0.0,1648.3828125,1895.4371337890625,0.0,3603.74267578125,0.9212738871574402,1.0,0.0,3.0,1.0,0.0
18104760,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8571221828460693,0.492066353559494,0.4462098181247711,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.9293254613876344,0.7421379685401917,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8055157661437988,0.4041516482830047,0.2855584919452667,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7953413128852844,0.3888837695121765,0.3725454807281494,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.644116222858429,0.2042210847139358,0.9423739314079284,284.8858642578125,284.95001220703125,300.4038391113281,292.994384765625,298.14312744140625,297.2121887207031,284.8886108398437,1.0,0.6525144577026367,0.3893467783927917,0.3893467783927917,1.0,1.0,-3.348992109298706,0.9752422571182252,2.3737499713897705,0.2226644158363342,0.8491745591163635,0.8491745591163635,0.0,220.62940979003903,232.0,58110.375,0.0,3401.9169921875,1.0,279.157470703125,283.0069580078125,296.0225524902344,299.80181884765625,293.1499938964844,293.1499938964844,279.45001220703125,40679.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229709506034852,1.0,0.0,0.0,3.604788064956665,3.604812383651733,8.67067228682572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.11572265625,0.0,1518.0296630859375,1895.4371337890625,0.0,3616.55078125,0.8995088338851929,1.0,0.0,3.0,1.0,0.0
18104820,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8550742268562317,0.4924616813659668,0.4463781118392944,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.9344042539596558,0.7478747367858887,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8053323030471802,0.4071676433086395,0.2875741422176361,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7943825125694275,0.390615165233612,0.3741083741188049,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6438739895820618,0.2055612355470657,0.9485583305358888,285.0130920410156,284.95001220703125,300.4227294921875,292.9844055175781,298.1519470214844,297.2195129394531,285.0128173828125,1.0,0.6565174460411072,0.3883583843708038,0.3883583843708038,1.0,1.0,-3.3678319454193115,0.9787805676460266,2.3890514373779297,0.221986323595047,0.956894040107727,0.956894040107727,0.0,223.7457275390625,235.0,57621.0078125,0.0,3463.42138671875,1.0,279.44207763671875,283.1448059082031,295.96124267578125,299.6278686523437,293.1499938964844,293.1499938964844,279.1499938964844,33555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914173424243927,1.0,0.0,0.0,3.719812631607056,3.719836950302124,9.232842899109528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.78125,0.0,1593.591064453125,1895.4371337890625,0.0,3535.293212890625,0.91945081949234,1.0,0.0,3.0,1.0,0.0
18104880,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8550742268562317,0.4924616813659668,0.4463781118392944,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.9344042539596558,0.7478747367858887,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8053323030471802,0.4071676433086395,0.2875741422176361,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7943825125694275,0.390615165233612,0.3741083741188049,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6438739895820618,0.2055612355470657,0.9485583305358888,285.0130920410156,284.95001220703125,300.4227294921875,292.9844055175781,298.1519470214844,297.2195129394531,285.0128173828125,1.0,0.6565174460411072,0.3883583843708038,0.3883583843708038,1.0,1.0,-3.3678319454193115,0.9787805676460266,2.3890514373779297,0.221986323595047,0.956894040107727,0.956894040107727,0.0,223.7457275390625,235.0,57621.0078125,0.0,3463.42138671875,1.0,279.44207763671875,283.1448059082031,295.96124267578125,299.6278686523437,293.1499938964844,293.1499938964844,279.1499938964844,33555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914173424243927,1.0,0.0,0.0,3.719812631607056,3.719836950302124,9.232842899109528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.78125,0.0,1593.591064453125,1895.4371337890625,0.0,3535.293212890625,0.91945081949234,1.0,0.0,3.0,1.0,0.0
18104940,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8522564172744751,0.4913548827171325,0.4458472728729248,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.9377737045288086,0.7546141147613525,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8044776916503906,0.4092168807983398,0.289265900850296,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7927886843681335,0.3914905786514282,0.3752775192260742,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6430206298828125,0.2062887549400329,0.95319402217865,284.9106140136719,284.95001220703125,300.44207763671875,292.9734802246094,298.1549987792969,297.2187194824219,284.912109375,1.0,0.6603596806526184,0.3873699903488159,0.3873699903488159,1.0,1.0,-3.384320974349976,0.981482207775116,2.402838706970215,0.2211091965436935,0.8713324069976807,0.8713324069976807,0.0,227.1907958984375,238.0,58570.9140625,0.0,3521.89599609375,1.0,279.1573486328125,283.0174560546875,296.001220703125,299.7958068847656,293.1499938964844,293.1499938964844,279.45001220703125,38302.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235517382621764,1.0,0.0,0.0,3.625216245651245,3.6252403259277344,8.76922285897308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.07666015625,0.0,1522.8826904296875,1895.4371337890625,0.0,3621.8994140625,0.9016795754432678,1.0,0.0,3.0,1.0,0.0
18105000,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8522564172744751,0.4913548827171325,0.4458472728729248,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.9377737045288086,0.7546141147613525,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8044776916503906,0.4092168807983398,0.289265900850296,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7927886843681335,0.3914905786514282,0.3752775192260742,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6430206298828125,0.2062887549400329,0.95319402217865,284.9106140136719,284.95001220703125,300.44207763671875,292.9734802246094,298.1549987792969,297.2187194824219,284.912109375,1.0,0.6603596806526184,0.3873699903488159,0.3873699903488159,1.0,1.0,-3.384320974349976,0.981482207775116,2.402838706970215,0.2211091965436935,0.8713324069976807,0.8713324069976807,0.0,227.1907958984375,238.0,58570.9140625,0.0,3521.89599609375,1.0,279.1573486328125,283.0174560546875,296.001220703125,299.7958068847656,293.1499938964844,293.1499938964844,279.45001220703125,38302.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235517382621764,1.0,0.0,0.0,3.625216245651245,3.6252403259277344,8.76922285897308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.07666015625,0.0,1522.8826904296875,1895.4371337890625,0.0,3621.8994140625,0.9016795754432678,1.0,0.0,3.0,1.0,0.0
18105060,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8498688340187073,0.4913657903671264,0.4456636309623718,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.9419070482254028,0.7608851790428162,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8039357662200928,0.4119756817817688,0.2910958528518677,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7914311289787292,0.3928823173046112,0.3765114247798919,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6421650648117065,0.2071592062711715,0.9571595788002014,285.0221252441406,284.95001220703125,300.4617614746094,292.9616394042969,298.1607971191406,297.22119140625,285.0212707519531,1.0,0.6640198826789856,0.386521428823471,0.386521428823471,1.0,1.0,-3.400093078613281,0.9843142032623292,2.415778875350952,0.2204023003578186,0.9788526892662048,0.9788526892662048,0.0,230.43429565429688,241.0,58096.1171875,0.0,3578.016357421875,1.0,279.4422607421875,283.1420288085937,295.9462585449219,299.6425170898437,293.1499938964844,293.1499938964844,279.1499938964844,32947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167929887771606,1.0,0.0,0.0,3.7544898986816406,3.754514217376709,9.40578729569097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9345703125,0.0,1629.0604248046875,1895.4371337890625,0.0,3559.532958984375,0.9267548322677612,1.0,0.0,3.0,1.0,0.0
18105120,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8498688340187073,0.4913657903671264,0.4456636309623718,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.9419070482254028,0.7608851790428162,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8039357662200928,0.4119756817817688,0.2910958528518677,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7914311289787292,0.3928823173046112,0.3765114247798919,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6421650648117065,0.2071592062711715,0.9571595788002014,285.0221252441406,284.95001220703125,300.4617614746094,292.9616394042969,298.1607971191406,297.22119140625,285.0212707519531,1.0,0.6640198826789856,0.386521428823471,0.386521428823471,1.0,1.0,-3.400093078613281,0.9843142032623292,2.415778875350952,0.2204023003578186,0.9788526892662048,0.9788526892662048,0.0,230.43429565429688,241.0,58096.1171875,0.0,3578.016357421875,1.0,279.4422607421875,283.1420288085937,295.9462585449219,299.6425170898437,293.1499938964844,293.1499938964844,279.1499938964844,32947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167929887771606,1.0,0.0,0.0,3.7544898986816406,3.754514217376709,9.40578729569097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9345703125,0.0,1629.0604248046875,1895.4371337890625,0.0,3559.532958984375,0.9267548322677612,1.0,0.0,3.0,1.0,0.0
18105180,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8469427824020386,0.4899884760379791,0.444891482591629,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.9444820284843444,0.7677739262580872,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8029358386993408,0.4138503968715668,0.2926651537418365,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7896515130996704,0.3935002982616424,0.3774358332157135,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6409485936164856,0.2075342088937759,0.9601483941078186,284.9025573730469,284.95001220703125,300.4818115234375,292.948974609375,298.161865234375,297.2170715332031,284.90435791015625,1.0,0.667523205280304,0.3856728374958038,0.3856728374958038,1.0,1.0,-3.4140493869781494,0.9865167140960692,2.42753267288208,0.2195852398872375,0.8817287683486938,0.8817287683486938,0.0,233.88087463378903,244.0,59088.6640625,0.0,3631.419921875,1.0,279.15655517578125,282.9994201660156,295.98193359375,299.8109741210937,293.1499938964844,293.1499938964844,279.45001220703125,38216.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271785020828248,1.0,0.0,0.0,3.673104286193848,3.673129081726074,9.002431511362374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.97412109375,0.0,1575.7110595703125,1895.4371337890625,0.0,3655.252197265625,0.912103235721588,1.0,0.0,3.0,1.0,0.0
18105240,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8469427824020386,0.4899884760379791,0.444891482591629,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.9444820284843444,0.7677739262580872,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8029358386993408,0.4138503968715668,0.2926651537418365,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7896515130996704,0.3935002982616424,0.3774358332157135,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6409485936164856,0.2075342088937759,0.9601483941078186,284.9025573730469,284.95001220703125,300.4818115234375,292.948974609375,298.161865234375,297.2170715332031,284.90435791015625,1.0,0.667523205280304,0.3856728374958038,0.3856728374958038,1.0,1.0,-3.4140493869781494,0.9865167140960692,2.42753267288208,0.2195852398872375,0.8817287683486938,0.8817287683486938,0.0,233.88087463378903,244.0,59088.6640625,0.0,3631.419921875,1.0,279.15655517578125,282.9994201660156,295.98193359375,299.8109741210937,293.1499938964844,293.1499938964844,279.45001220703125,38216.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271785020828248,1.0,0.0,0.0,3.673104286193848,3.673129081726074,9.002431511362374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.97412109375,0.0,1575.7110595703125,1895.4371337890625,0.0,3655.252197265625,0.912103235721588,1.0,0.0,3.0,1.0,0.0
18105300,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.845482587814331,0.4898355603218078,0.444484144449234,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.9461559653282166,0.7712277770042419,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8024114370346069,0.4151224792003631,0.2934212982654571,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.788715124130249,0.3940458595752716,0.3778243958950043,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6402422189712524,0.2077950090169906,0.9611557722091676,285.02557373046875,284.95001220703125,300.4919738769531,292.9423522949219,298.1636962890625,297.2167358398437,285.0281066894531,1.0,0.6691804528236389,0.3852485716342926,0.3852485716342926,1.0,1.0,-3.4202992916107178,0.9873685240745544,2.4329307079315186,0.2190197706222534,0.9685101509094238,0.9685101509094238,0.0,235.581771850586,244.0,58289.84375,0.0,3656.388671875,1.0,279.4026794433594,283.13720703125,295.919677734375,299.5945739746094,293.1499938964844,293.1499938964844,279.45001220703125,33940.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219209551811218,1.0,0.0,0.0,3.723020553588867,3.723044872283936,9.248773267245268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.2412109375,0.0,1600.2147216796875,1895.4371337890625,0.0,3606.875732421875,0.9218389987945556,1.0,0.0,3.0,1.0,0.0
18105360,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.844556987285614,0.4898802936077118,0.4445444047451019,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.9480679035186768,0.773990273475647,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8023706078529358,0.4165622293949127,0.2944285869598388,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7882241010665894,0.3947420716285705,0.3784897625446319,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6398748159408569,0.2081622928380966,0.9628698825836182,285.02020263671875,284.95001220703125,300.5021667480469,292.935546875,298.1666564941406,297.218017578125,285.0189819335937,1.0,0.6708752512931824,0.3848268985748291,0.3848268985748291,1.0,1.0,-3.4277660846710205,0.9886303544044496,2.439135789871216,0.2186033725738525,0.990208625793457,0.990208625793457,0.0,237.05865478515625,247.0,58523.9140625,0.0,3683.07568359375,1.0,279.443359375,283.1304931640625,295.9202880859375,299.645263671875,293.1499938964844,293.1499938964844,279.1499938964844,33047.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204992055892944,1.0,0.0,0.0,3.795601129531861,3.795625925064087,9.612899702915456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.890625,0.0,1678.295654296875,1895.4371337890625,0.0,3593.764404296875,0.9359040856361388,1.0,0.0,3.0,1.0,0.0
18105420,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8417800068855286,0.4884488880634308,0.4437288343906402,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.95021390914917,0.7806357145309448,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8014865517616272,0.4184442162513733,0.2960023581981659,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7865120768547058,0.3952687680721283,0.3793252408504486,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6385966539382935,0.2083747386932373,0.9650709629058838,284.8974304199219,284.95001220703125,300.5227966308594,292.9214782714844,298.1672668457031,297.2131042480469,284.8992919921875,1.0,0.6741296052932739,0.3839835524559021,0.3839835524559021,1.0,1.0,-3.440328598022461,0.9903371334075928,2.449991464614868,0.2175966054201126,0.8884584903717041,0.8884584903717041,0.0,240.39385986328125,250.0,59503.29296875,0.0,3733.200439453125,1.0,279.1562805175781,282.9853210449219,295.9537658691406,299.8094177246094,293.1499938964844,293.1499938964844,279.45001220703125,38308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307435750961304,1.0,0.0,0.0,3.711979389190674,3.71200442314148,9.193997811962618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.77880859375,0.0,1620.7921142578125,1895.4371337890625,0.0,3687.954833984375,0.9207886457443236,1.0,0.0,3.0,1.0,0.0
18105480,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8417800068855286,0.4884488880634308,0.4437288343906402,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.95021390914917,0.7806357145309448,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8014865517616272,0.4184442162513733,0.2960023581981659,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7865120768547058,0.3952687680721283,0.3793252408504486,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6385966539382935,0.2083747386932373,0.9650709629058838,284.8974304199219,284.95001220703125,300.5227966308594,292.9214782714844,298.1672668457031,297.2131042480469,284.8992919921875,1.0,0.6741296052932739,0.3839835524559021,0.3839835524559021,1.0,1.0,-3.440328598022461,0.9903371334075928,2.449991464614868,0.2175966054201126,0.8884584903717041,0.8884584903717041,0.0,240.39385986328125,250.0,59503.29296875,0.0,3733.200439453125,1.0,279.1562805175781,282.9853210449219,295.9537658691406,299.8094177246094,293.1499938964844,293.1499938964844,279.45001220703125,38308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307435750961304,1.0,0.0,0.0,3.711979389190674,3.71200442314148,9.193997811962618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.77880859375,0.0,1620.7921142578125,1895.4371337890625,0.0,3687.954833984375,0.9207886457443236,1.0,0.0,3.0,1.0,0.0
18105540,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8395341038703918,0.4883255064487457,0.4433526992797851,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.9534813165664672,0.7866079211235046,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8010499477386475,0.4212133586406708,0.2977930605411529,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7851633429527283,0.3964590728282928,0.3803164064884186,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6375020146369934,0.2088921815156936,0.967220664024353,285.0198974609375,284.95001220703125,300.54364013671875,292.9068298339844,298.1721496582031,297.2141418457031,285.01873779296875,1.0,0.6772811412811279,0.3831402063369751,0.3831402063369751,1.0,1.0,-3.452986240386963,0.9920624494552612,2.460923910140991,0.2164550721645355,0.9986723065376282,0.9986723065376282,0.0,243.468002319336,253.0,58866.87890625,0.0,3782.363037109375,1.0,279.4436950683594,283.1217346191406,295.8905639648437,299.63775634765625,293.1499938964844,293.1499938964844,279.1499938964844,33217.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238389730453492,1.0,0.0,0.0,3.8270959854125977,3.8271212577819824,9.773092415343854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.5869140625,0.0,1717.43359375,1895.4371337890625,0.0,3624.543701171875,0.9430843591690063,1.0,0.0,3.0,1.0,0.0
18105600,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8395341038703918,0.4883255064487457,0.4433526992797851,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.9534813165664672,0.7866079211235046,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8010499477386475,0.4212133586406708,0.2977930605411529,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7851633429527283,0.3964590728282928,0.3803164064884186,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6375020146369934,0.2088921815156936,0.967220664024353,285.0198974609375,284.95001220703125,300.54364013671875,292.9068298339844,298.1721496582031,297.2141418457031,285.01873779296875,1.0,0.6772811412811279,0.3831402063369751,0.3831402063369751,1.0,1.0,-3.452986240386963,0.9920624494552612,2.460923910140991,0.2164550721645355,0.9986723065376282,0.9986723065376282,0.0,243.468002319336,253.0,58866.87890625,0.0,3782.363037109375,1.0,279.4436950683594,283.1217346191406,295.8905639648437,299.63775634765625,293.1499938964844,293.1499938964844,279.1499938964844,33217.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238389730453492,1.0,0.0,0.0,3.8270959854125977,3.8271212577819824,9.773092415343854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.5869140625,0.0,1717.43359375,1895.4371337890625,0.0,3624.543701171875,0.9430843591690063,1.0,0.0,3.0,1.0,0.0
18105660,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8369066715240479,0.4868787825107574,0.4425277709960937,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.9553079009056092,0.7930222153663635,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8003047704696655,0.4231510162353515,0.2994072735309601,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7835428714752197,0.3969387114048004,0.3811091184616089,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.636237621307373,0.2090180069208145,0.9690163731575012,284.8948974609375,284.95001220703125,300.564697265625,292.89166259765625,298.1727600097656,297.209228515625,284.89678955078125,1.0,0.6803789138793945,0.3822955787181854,0.3822955787181854,1.0,1.0,-3.4647696018218994,0.9934656023979188,2.471303939819336,0.2153173387050628,0.8946850299835205,0.8946850299835205,0.0,246.7187347412109,256.0,59849.9453125,0.0,3830.71435546875,1.0,279.15606689453125,282.9743347167969,295.9231262207031,299.8003845214844,293.1499938964844,293.1499938964844,279.45001220703125,38340.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338966608047484,1.0,0.0,0.0,3.7440223693847656,3.7440478801727295,9.353414611723564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1767578125,0.0,1658.2752685546875,1895.4371337890625,0.0,3716.805908203125,0.9279351234436036,1.0,0.0,3.0,1.0,0.0
18105720,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8369066715240479,0.4868787825107574,0.4425277709960937,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.9553079009056092,0.7930222153663635,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8003047704696655,0.4231510162353515,0.2994072735309601,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7835428714752197,0.3969387114048004,0.3811091184616089,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.636237621307373,0.2090180069208145,0.9690163731575012,284.8948974609375,284.95001220703125,300.564697265625,292.89166259765625,298.1727600097656,297.209228515625,284.89678955078125,1.0,0.6803789138793945,0.3822955787181854,0.3822955787181854,1.0,1.0,-3.4647696018218994,0.9934656023979188,2.471303939819336,0.2153173387050628,0.8946850299835205,0.8946850299835205,0.0,246.7187347412109,256.0,59849.9453125,0.0,3830.71435546875,1.0,279.15606689453125,282.9743347167969,295.9231262207031,299.8003845214844,293.1499938964844,293.1499938964844,279.45001220703125,38340.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338966608047484,1.0,0.0,0.0,3.7440223693847656,3.7440478801727295,9.353414611723564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1767578125,0.0,1658.2752685546875,1895.4371337890625,0.0,3716.805908203125,0.9279351234436036,1.0,0.0,3.0,1.0,0.0
