time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105780,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8351359963417053,0.4867603480815887,0.4420931935310364,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.9575379490852356,0.7976261377334595,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7999216318130493,0.4252880811691284,0.3007252216339111,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7824387550354004,0.3977884352207184,0.381743311882019,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6353055238723755,0.2093296349048614,0.9701286554336548,285.0276794433594,284.95001220703125,300.5807800292969,292.8798522949219,298.17645263671875,297.2099914550781,285.0267639160156,1.0,0.6826569437980652,0.3816536664962768,0.3816536664962768,1.0,1.0,-3.4734654426574707,0.9944388270378112,2.479026556015014,0.2143042385578155,0.9995144605636596,0.9995144605636596,0.0,249.0711364746093,256.0,59059.46484375,0.0,3866.322021484375,1.0,279.4336242675781,283.12139892578125,295.8546142578125,299.5997009277344,293.1499938964844,293.1499938964844,279.45001220703125,33352.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270415306091307,1.0,0.0,0.0,3.827788591384888,3.827814102172852,9.77663034973375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.41796875,0.0,1719.3353271484375,1895.4371337890625,0.0,3653.994140625,0.9436964988708496,1.0,0.0,3.0,1.0,0.0
18105840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8347722291946411,0.4867477416992187,0.4421356618404388,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.9582924842834472,0.7988165616989136,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7999852895736694,0.425997644662857,0.3012439310550689,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7822606563568115,0.3980925679206848,0.3820583820343017,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.635147750377655,0.2094639837741851,0.970811665058136,285.0213928222656,284.95001220703125,300.5858764648437,292.8760681152344,298.1779479980469,297.2106628417969,285.0204772949219,1.0,0.6834022402763367,0.3814509510993957,0.3814509510993957,1.0,1.0,-3.4767725467681885,0.9949296712875366,2.4818429946899414,0.2140572667121887,1.0,1.0,0.0,249.73046875,259.0,59150.44140625,0.0,3878.5068359375,1.0,279.4438781738281,283.1153869628906,295.85906982421875,299.62457275390625,293.1499938964844,293.1499938964844,279.1499938964844,33428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926849603652954,1.0,0.0,0.0,3.851914167404175,3.851939678192138,9.900256827677367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.404296875,0.0,1749.317626953125,1895.4371337890625,0.0,3652.23095703125,0.9487794637680054,1.0,0.0,3.0,1.0,0.0
18105900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8337826728820801,0.4861525893211365,0.4419859945774078,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.9592508673667908,0.801587700843811,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.799918532371521,0.4270998835563659,0.3022153973579407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7817149758338928,0.3984143137931824,0.3826011419296264,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6347051858901978,0.2095737308263778,0.9720276594161988,284.885498046875,284.95001220703125,300.5965270996094,292.8681640625,298.1790466308594,297.2093200683594,284.88189697265625,1.0,0.684942901134491,0.3810286223888397,0.3810286223888397,1.0,1.0,-3.483213186264038,0.9957966208457948,2.487416505813598,0.2135350555181503,0.9168688058853148,0.9168688058853148,0.0,251.2140655517578,259.0,60315.046875,0.0,3903.47900390625,1.0,279.1937866210937,282.9572448730469,295.9073181152344,299.8461303710937,293.1499938964844,293.1499938964844,279.1499938964844,36549.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337979555130004,1.0,0.0,0.0,3.840042352676392,3.8400683403015137,9.839324093263713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6494140625,0.0,1759.3848876953125,1895.4371337890625,0.0,3715.903564453125,0.9466121196746826,1.0,0.0,3.0,1.0,0.0
18105960,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8322657942771912,0.4853035509586334,0.4413151741027832,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.9598236680030824,0.8050631284713745,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7993648052215576,0.4280125498771667,0.3029133677482605,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7807153463363647,0.398539662361145,0.3828217685222626,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6339033842086792,0.2095289677381515,0.9723290205001832,284.89434814453125,284.95001220703125,300.6072082519531,292.8601379394531,298.1786804199219,297.2059631347656,284.8961486816406,1.0,0.6863969564437866,0.3806048333644867,0.3806048333644867,1.0,1.0,-3.4880564212799072,0.996124804019928,2.491931438446045,0.2128233760595321,0.9010407328605652,0.9010407328605652,0.0,252.93182373046875,262.0,60153.25390625,0.0,3925.9013671875,1.0,279.1563720703125,282.9656066894531,295.89080810546875,299.786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38259.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367201924324036,1.0,0.0,0.0,3.7719955444335938,3.7720212936401367,9.493703032603662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5791015625,0.0,1690.6475830078125,1895.4371337890625,0.0,3742.580322265625,0.9341520071029664,1.0,0.0,3.0,1.0,0.0
18106020,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8292714357376099,0.4838403165340423,0.439994215965271,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.96084725856781,0.8120127320289612,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7982569336891174,0.4299745857715606,0.3042953908443451,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7786612510681152,0.3988165259361267,0.3831522166728973,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6321544647216797,0.2093565165996551,0.972129762172699,284.8861083984375,284.95001220703125,300.6285705566406,292.8439636230469,298.17840576171875,297.20001220703125,284.8877258300781,1.0,0.6891569495201111,0.3797572255134582,0.3797572255134582,1.0,1.0,-3.4966471195220947,0.9964092969894408,2.5002377033233643,0.211214080452919,0.8327522277832031,0.8327522277832031,0.0,256.3333435058594,265.0,60265.3125,0.0,3967.93798828125,1.0,278.8583068847656,282.92926025390625,295.860107421875,299.7792053222656,293.1499938964844,293.1499938964844,279.1499938964844,40863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426152110099792,1.0,0.0,0.0,3.5359911918640137,3.5360147953033447,8.34287277484691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.40234375,0.0,1445.239013671875,1895.4371337890625,0.0,3796.197509765625,0.8842722773551941,1.0,0.0,3.0,1.0,0.0
18106080,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8292714357376099,0.4838403165340423,0.439994215965271,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.96084725856781,0.8120127320289612,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7982569336891174,0.4299745857715606,0.3042953908443451,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7786612510681152,0.3988165259361267,0.3831522166728973,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6321544647216797,0.2093565165996551,0.972129762172699,284.8861083984375,284.95001220703125,300.6285705566406,292.8439636230469,298.17840576171875,297.20001220703125,284.8877258300781,1.0,0.6891569495201111,0.3797572255134582,0.3797572255134582,1.0,1.0,-3.4966471195220947,0.9964092969894408,2.5002377033233643,0.211214080452919,0.8327522277832031,0.8327522277832031,0.0,256.3333435058594,265.0,60265.3125,0.0,3967.93798828125,1.0,278.8583068847656,282.92926025390625,295.860107421875,299.7792053222656,293.1499938964844,293.1499938964844,279.1499938964844,40863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426152110099792,1.0,0.0,0.0,3.5359911918640137,3.5360147953033447,8.34287277484691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.40234375,0.0,1445.239013671875,1895.4371337890625,0.0,3796.197509765625,0.8842722773551941,1.0,0.0,3.0,1.0,0.0
18106140,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8275975584983826,0.4839187562465668,0.439904510974884,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.9635739326477052,0.8171460628509521,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7983881235122681,0.4330925941467285,0.3063657581806183,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7777184247970581,0.4000431597232818,0.384203553199768,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6312260031700134,0.2097607254981994,0.9736961722373962,285.0002746582031,284.95001220703125,300.6499938964844,292.82763671875,298.18505859375,297.2035522460937,285.00006103515625,1.0,0.692004919052124,0.3789096176624298,0.3789096176624298,1.0,1.0,-3.508347511291504,0.9977099299430848,2.510637760162353,0.2098592221736908,0.9269957542419434,0.9269957542419434,0.0,259.10614013671875,268.0,59627.9609375,0.0,4014.3525390625,1.0,279.1414794921875,283.0591125488281,295.7989196777344,299.5930480957031,293.1499938964844,293.1499938964844,278.8500061035156,33928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328866004943848,1.0,0.0,0.0,3.637943029403688,3.6379666328430176,8.830902515910566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6474609375,0.0,1504.3514404296875,1895.4371337890625,0.0,3707.571533203125,0.9013129472732544,1.0,0.0,3.0,1.0,0.0
18106200,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8275975584983826,0.4839187562465668,0.439904510974884,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.9635739326477052,0.8171460628509521,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7983881235122681,0.4330925941467285,0.3063657581806183,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7777184247970581,0.4000431597232818,0.384203553199768,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6312260031700134,0.2097607254981994,0.9736961722373962,285.0002746582031,284.95001220703125,300.6499938964844,292.82763671875,298.18505859375,297.2035522460937,285.00006103515625,1.0,0.692004919052124,0.3789096176624298,0.3789096176624298,1.0,1.0,-3.508347511291504,0.9977099299430848,2.510637760162353,0.2098592221736908,0.9269957542419434,0.9269957542419434,0.0,259.10614013671875,268.0,59627.9609375,0.0,4014.3525390625,1.0,279.1414794921875,283.0591125488281,295.7989196777344,299.5930480957031,293.1499938964844,293.1499938964844,278.8500061035156,33928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328866004943848,1.0,0.0,0.0,3.637943029403688,3.6379666328430176,8.830902515910566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6474609375,0.0,1504.3514404296875,1895.4371337890625,0.0,3707.571533203125,0.9013129472732544,1.0,0.0,3.0,1.0,0.0
18106260,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8253586888313293,0.4827054440975189,0.4391984045505523,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.9649291634559632,0.8229795694351196,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7980597615242004,0.4353931844234466,0.3081831932067871,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7763904333114624,0.4005919992923736,0.3850044310092926,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6300994753837585,0.2098369598388672,0.9750654697418212,284.9154663085937,284.95001220703125,300.6714172363281,292.8111877441406,298.1872253417969,297.2008361816406,284.9161071777344,1.0,0.6948768496513367,0.3780910670757293,0.3780910670757293,1.0,1.0,-3.519316434860229,0.998830258846283,2.5204861164093018,0.2086080759763717,0.8509392142295837,0.8509392142295837,0.0,262.1764221191406,271.0,60350.96484375,0.0,4060.9375,1.0,278.8584289550781,282.9488525390625,295.83160400390625,299.74005126953125,293.1499938964844,293.1499938964844,279.1499938964844,38382.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407348036766052,1.0,0.0,0.0,3.526289939880371,3.526313304901123,8.297157592096482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1201171875,0.0,1417.066650390625,1895.4371337890625,0.0,3779.124267578125,0.8799189925193787,1.0,0.0,3.0,1.0,0.0
18106320,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8253586888313293,0.4827054440975189,0.4391984045505523,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.9649291634559632,0.8229795694351196,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7980597615242004,0.4353931844234466,0.3081831932067871,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7763904333114624,0.4005919992923736,0.3850044310092926,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6300994753837585,0.2098369598388672,0.9750654697418212,284.9154663085937,284.95001220703125,300.6714172363281,292.8111877441406,298.1872253417969,297.2008361816406,284.9161071777344,1.0,0.6948768496513367,0.3780910670757293,0.3780910670757293,1.0,1.0,-3.519316434860229,0.998830258846283,2.5204861164093018,0.2086080759763717,0.8509392142295837,0.8509392142295837,0.0,262.1764221191406,271.0,60350.96484375,0.0,4060.9375,1.0,278.8584289550781,282.9488525390625,295.83160400390625,299.74005126953125,293.1499938964844,293.1499938964844,279.1499938964844,38382.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407348036766052,1.0,0.0,0.0,3.526289939880371,3.526313304901123,8.297157592096482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1201171875,0.0,1417.066650390625,1895.4371337890625,0.0,3779.124267578125,0.8799189925193787,1.0,0.0,3.0,1.0,0.0
18106380,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.823531448841095,0.4825379848480224,0.4389028251171112,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.9672446250915528,0.8283060789108276,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7981109023094177,0.4384597539901733,0.3102357089519501,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7753568291664124,0.4016938209533691,0.3859771490097046,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6291471123695374,0.2101963609457016,0.9766406416893004,285.0087280273437,284.95001220703125,300.6928100585937,292.7947692871094,298.19342041015625,297.2037658691406,285.00787353515625,1.0,0.6977480053901672,0.3772725164890289,0.3772725164890289,1.0,1.0,-3.530897855758667,1.0001431703567505,2.530754804611206,0.2073085308074951,0.9423530101776124,0.9423530101776124,0.0,265.0639953613281,259.0,59853.0703125,0.0,4108.2822265625,1.0,279.1415100097656,283.0586242675781,295.7770690917969,299.58380126953125,293.1499938964844,293.1499938964844,278.8500061035156,33131.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933674931526184,1.0,0.0,0.0,3.653226137161255,3.653249740600586,8.905255981517257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9384765625,0.0,1515.28271484375,1895.4371337890625,0.0,3714.779296875,0.904047191143036,1.0,0.0,3.0,1.0,0.0
18106440,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.823531448841095,0.4825379848480224,0.4389028251171112,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.9672446250915528,0.8283060789108276,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7981109023094177,0.4384597539901733,0.3102357089519501,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7753568291664124,0.4016938209533691,0.3859771490097046,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6291471123695374,0.2101963609457016,0.9766406416893004,285.0087280273437,284.95001220703125,300.6928100585937,292.7947692871094,298.19342041015625,297.2037658691406,285.00787353515625,1.0,0.6977480053901672,0.3772725164890289,0.3772725164890289,1.0,1.0,-3.530897855758667,1.0001431703567505,2.530754804611206,0.2073085308074951,0.9423530101776124,0.9423530101776124,0.0,265.0639953613281,259.0,59853.0703125,0.0,4108.2822265625,1.0,279.1415100097656,283.0586242675781,295.7770690917969,299.58380126953125,293.1499938964844,293.1499938964844,278.8500061035156,33131.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933674931526184,1.0,0.0,0.0,3.653226137161255,3.653249740600586,8.905255981517257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9384765625,0.0,1515.28271484375,1895.4371337890625,0.0,3714.779296875,0.904047191143036,1.0,0.0,3.0,1.0,0.0
18106500,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8237863183021545,0.4818757474422455,0.4386057257652282,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.967931866645813,0.8269232511520386,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7994074821472168,0.4396100640296936,0.3111868798732757,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7760648131370544,0.401931494474411,0.3863713145256042,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6295785307884216,0.2102167010307312,0.9771497249603271,284.8810119628906,284.95001220703125,300.7034606933594,292.7865905761719,298.1940612792969,297.2021789550781,284.8792724609375,1.0,0.6971768736839294,0.3768632411956787,0.3768632411956787,1.0,1.0,-3.531130790710449,0.998953104019165,2.532177686691284,0.2063514292240142,0.8556455373764038,0.8556455373764038,0.0,264.4793701171875,259.0,60760.23046875,0.0,4105.34619140625,1.0,278.8980712890625,282.9130554199219,295.8237609863281,299.7976989746094,293.1499938964844,293.1499938964844,278.8500061035156,37528.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403567314147948,1.0,0.0,0.0,3.6220951080322266,3.6221189498901367,8.75412922596297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.390625,0.0,1513.6942138671875,1895.4371337890625,0.0,3775.68798828125,0.8978784084320068,1.0,0.0,3.0,1.0,0.0
18106560,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8243405222892761,0.481083482503891,0.4378238618373871,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.9688151478767396,0.8236671686172485,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8010847568511963,0.4406565427780151,0.3118624091148376,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7771442532539368,0.4020386636257171,0.3864288330078125,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6302474737167358,0.2101357132196426,0.9766126871109008,284.90386962890625,284.95001220703125,300.714111328125,292.7784423828125,298.1935729980469,297.1993408203125,284.9049072265625,1.0,0.6956841945648193,0.3764519393444061,0.3764519393444061,1.0,1.0,-3.526517629623413,0.9961745738983154,2.5303430557250977,0.2047205865383148,0.8511503338813782,0.8511503338813782,0.0,262.8344421386719,262.0,60421.22265625,0.0,4083.48828125,1.0,278.8579406738281,282.9339904785156,295.8046569824219,299.72467041015625,293.1499938964844,293.1499938964844,279.1499938964844,38679.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427151679992676,1.0,0.0,0.0,3.541952610015869,3.5419762134552,8.371028457077045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5009765625,0.0,1435.7081298828125,1895.4371337890625,0.0,3797.103759765625,0.8834494948387146,1.0,0.0,3.0,1.0,0.0
18106620,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8246208429336548,0.4808506667613983,0.4372961521148681,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.9725150465965272,0.8217757940292358,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8034327626228333,0.4437665641307831,0.3138165771961212,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7782434225082397,0.4030448198318481,0.3871477544307709,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6308717727661133,0.21051886677742,0.9774582982063292,284.99871826171875,284.95001220703125,300.7353210449219,292.7622985839844,298.1994934082031,297.20269775390625,284.9979553222656,1.0,0.695732831954956,0.3756293058395386,0.3756293058395386,1.0,1.0,-3.527818441390991,0.9940943717956544,2.533724069595337,0.2021194845438003,0.936524510383606,0.936524510383606,0.0,262.0479431152344,265.0,59734.15625,0.0,4082.158935546875,1.0,279.1415710449219,283.0484619140625,295.7425231933594,299.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33499.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935114085674286,1.0,0.0,0.0,3.655179262161255,3.655202865600586,8.914780096347386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3251953125,0.0,1520.2044677734375,1895.4371337890625,0.0,3727.92626953125,0.9047259092330932,1.0,0.0,3.0,1.0,0.0
18106680,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8246208429336548,0.4808506667613983,0.4372961521148681,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.9725150465965272,0.8217757940292358,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8034327626228333,0.4437665641307831,0.3138165771961212,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7782434225082397,0.4030448198318481,0.3871477544307709,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6308717727661133,0.21051886677742,0.9774582982063292,284.99871826171875,284.95001220703125,300.7353210449219,292.7622985839844,298.1994934082031,297.20269775390625,284.9979553222656,1.0,0.695732831954956,0.3756293058395386,0.3756293058395386,1.0,1.0,-3.527818441390991,0.9940943717956544,2.533724069595337,0.2021194845438003,0.936524510383606,0.936524510383606,0.0,262.0479431152344,265.0,59734.15625,0.0,4082.158935546875,1.0,279.1415710449219,283.0484619140625,295.7425231933594,299.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33499.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935114085674286,1.0,0.0,0.0,3.655179262161255,3.655202865600586,8.914780096347386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3251953125,0.0,1520.2044677734375,1895.4371337890625,0.0,3727.92626953125,0.9047259092330932,1.0,0.0,3.0,1.0,0.0
18106740,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8236163854598999,0.4795105457305908,0.4363741278648376,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.9747414588928224,0.8232613205909729,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8045164942741394,0.4461547434329986,0.3156249523162842,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7781481146812439,0.4034309387207031,0.3877080082893371,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6307370662689209,0.2106241434812545,0.9785573482513428,284.9074401855469,284.95001220703125,300.75634765625,292.74639892578125,298.20123291015625,297.2001342773437,284.9082336425781,1.0,0.6968136429786682,0.3748067021369934,0.3748067021369934,1.0,1.0,-3.532668352127075,0.993157148361206,2.539511203765869,0.2001362293958664,0.8518339991569519,0.8518339991569519,0.0,262.92852783203125,268.0,60376.91796875,0.0,4100.04541015625,1.0,278.8583068847656,282.9344482421875,295.769287109375,299.681640625,293.1499938964844,293.1499938964844,279.1499938964844,38530.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434276819229126,1.0,0.0,0.0,3.539768695831299,3.539792060852051,8.360708534382866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9716796875,0.0,1432.3123779296875,1895.4371337890625,0.0,3803.565185546875,0.8829775452613831,1.0,0.0,3.0,1.0,0.0
18106800,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8236163854598999,0.4795105457305908,0.4363741278648376,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.9747414588928224,0.8232613205909729,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8045164942741394,0.4461547434329986,0.3156249523162842,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7781481146812439,0.4034309387207031,0.3877080082893371,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6307370662689209,0.2106241434812545,0.9785573482513428,284.9074401855469,284.95001220703125,300.75634765625,292.74639892578125,298.20123291015625,297.2001342773437,284.9082336425781,1.0,0.6968136429786682,0.3748067021369934,0.3748067021369934,1.0,1.0,-3.532668352127075,0.993157148361206,2.539511203765869,0.2001362293958664,0.8518339991569519,0.8518339991569519,0.0,262.92852783203125,268.0,60376.91796875,0.0,4100.04541015625,1.0,278.8583068847656,282.9344482421875,295.769287109375,299.681640625,293.1499938964844,293.1499938964844,279.1499938964844,38530.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434276819229126,1.0,0.0,0.0,3.539768695831299,3.539792060852051,8.360708534382866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9716796875,0.0,1432.3123779296875,1895.4371337890625,0.0,3803.565185546875,0.8829775452613831,1.0,0.0,3.0,1.0,0.0
18106860,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8226353526115417,0.4793443083763122,0.4360078871250152,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.9778475761413574,0.825722873210907,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8055555820465088,0.4494284987449646,0.3177661001682281,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7779263854026794,0.4044593572616577,0.388541579246521,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6304768919944763,0.2110606580972671,0.9801900386810304,285.0038452148437,284.95001220703125,300.7771911621094,292.7308959960937,298.2084350585937,297.2041931152344,285.0030517578125,1.0,0.6985768675804138,0.3741766214370727,0.3741766214370727,1.0,1.0,-3.540724277496338,0.9938358664512634,2.5468883514404297,0.1989602446556091,0.9411442875862122,0.9411442875862122,0.0,264.3852233886719,271.0,59799.8515625,0.0,4129.806640625,1.0,279.1416015625,283.0483703613281,295.7119140625,299.515869140625,293.1499938964844,293.1499938964844,278.8500061035156,33310.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360399842262268,1.0,0.0,0.0,3.659459590911865,3.659483194351196,8.935671758081298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.4619140625,0.0,1523.5396728515625,1895.4371337890625,0.0,3736.376708984375,0.90557599067688,1.0,0.0,3.0,1.0,0.0
18106920,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8226353526115417,0.4793443083763122,0.4360078871250152,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.9778475761413574,0.825722873210907,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8055555820465088,0.4494284987449646,0.3177661001682281,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7779263854026794,0.4044593572616577,0.388541579246521,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6304768919944763,0.2110606580972671,0.9801900386810304,285.0038452148437,284.95001220703125,300.7771911621094,292.7308959960937,298.2084350585937,297.2041931152344,285.0030517578125,1.0,0.6985768675804138,0.3741766214370727,0.3741766214370727,1.0,1.0,-3.540724277496338,0.9938358664512634,2.5468883514404297,0.1989602446556091,0.9411442875862122,0.9411442875862122,0.0,264.3852233886719,271.0,59799.8515625,0.0,4129.806640625,1.0,279.1416015625,283.0483703613281,295.7119140625,299.515869140625,293.1499938964844,293.1499938964844,278.8500061035156,33310.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360399842262268,1.0,0.0,0.0,3.659459590911865,3.659483194351196,8.935671758081298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.4619140625,0.0,1523.5396728515625,1895.4371337890625,0.0,3736.376708984375,0.90557599067688,1.0,0.0,3.0,1.0,0.0
18106980,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.821190357208252,0.4781807959079742,0.4353404641151428,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.9791098833084106,0.8291147947311401,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8058455586433411,0.451482743024826,0.3194080889225006,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7772120237350464,0.4047538042068481,0.3890845477581024,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6298998594284058,0.2111115902662277,0.9813395738601683,284.90093994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.2101135253906,297.20166015625,284.9030456542969,1.0,0.7003945708274841,0.3736473619937897,0.3736473619937897,1.0,1.0,-3.5480167865753174,0.994580090045929,2.553436756134033,0.1981452256441116,0.8557489514350891,0.8557489514350891,0.0,266.23046875,271.0,60555.0703125,0.0,4160.029296875,1.0,278.8642883300781,282.9244079589844,295.7500305175781,299.6820983886719,293.1499938964844,293.1499938964844,278.8500061035156,38772.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446052312850952,1.0,0.0,0.0,3.563246488571167,3.563270092010498,8.471981800539652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.609375,0.0,1459.0294189453125,1895.4371337890625,0.0,3814.234375,0.8882244825363159,1.0,0.0,3.0,1.0,0.0
18107040,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8208157420158386,0.4779919683933258,0.4351374208927154,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.979337215423584,0.8299380540847778,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8058050870895386,0.4518953561782837,0.3196781277656555,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7769825458526611,0.4048137068748474,0.3891324698925018,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6297098398208618,0.2111088186502456,0.9813668727874756,284.9087829589844,284.95001220703125,300.7978210449219,292.7158203125,298.21044921875,297.20123291015625,284.9096069335937,1.0,0.7007465362548828,0.3735465407371521,0.3735465407371521,1.0,1.0,-3.549177885055542,0.9946474432945251,2.554530382156372,0.1979529559612274,0.8561614155769348,0.8561614155769348,0.0,266.64996337890625,274.0,60543.62109375,0.0,4165.61474609375,1.0,278.85821533203125,282.9294128417969,295.7411193847656,299.662109375,293.1499938964844,293.1499938964844,279.1499938964844,38340.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448739886283876,1.0,0.0,0.0,3.5538878440856934,3.5539114475250244,8.427538773503329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.021484375,0.0,1445.89306640625,1895.4371337890625,0.0,3816.66796875,0.8859358429908752,1.0,0.0,3.0,1.0,0.0
18107100,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8198686838150024,0.4778352081775665,0.434759259223938,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.980486273765564,0.832278311252594,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8058789968490601,0.4535087943077087,0.3206658363342285,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7764333486557007,0.4052513837814331,0.3894178867340088,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6292240619659424,0.2112339437007904,0.9817082285881042,285.0181884765625,284.95001220703125,300.8080444335937,292.70849609375,298.2134094238281,297.202392578125,285.01904296875,1.0,0.7018994092941284,0.3732315003871918,0.3732315003871918,1.0,1.0,-3.553476572036743,0.9950760006904602,2.558400630950928,0.1973927468061447,0.9340536594390868,0.9340536594390868,0.0,267.889404296875,274.0,59787.46484375,0.0,4184.42138671875,1.0,279.0995483398437,283.0553283691406,295.6820678710937,299.4503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33866.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939436137676239,1.0,0.0,0.0,3.607557535171509,3.6075809001922607,8.684000363246014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7265625,0.0,1470.6829833984375,1895.4371337890625,0.0,3767.316162109375,0.8958340287208557,1.0,0.0,3.0,1.0,0.0
18107160,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8192700147628784,0.4777919352054596,0.4347603023052215,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.9817604422569276,0.8342193365097046,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8062763214111328,0.4552315175533294,0.3218799233436584,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7761777639389038,0.4057948887348175,0.3899476230144501,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.628966748714447,0.2114439904689788,0.982711374759674,285.0061950683594,284.95001220703125,300.81817626953125,292.7012939453125,298.2169494628906,297.2047424316406,285.0050048828125,1.0,0.7031616568565369,0.3728298842906952,0.3728298842906952,1.0,1.0,-3.5591156482696533,0.9956864714622498,2.563429117202759,0.1967331022024154,0.9472163915634156,0.9472163915634156,0.0,269.0175170898437,277.0,59991.1796875,0.0,4206.125,1.0,279.1426696777344,283.0438232421875,295.6832580566406,299.4986877441406,293.1499938964844,293.1499938964844,278.8500061035156,33162.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378331899642944,1.0,0.0,0.0,3.6770617961883545,3.6770856380462646,9.021840696732396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.220703125,0.0,1542.0985107421875,1895.4371337890625,0.0,3752.723876953125,0.9091935753822328,1.0,0.0,3.0,1.0,0.0
18107220,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8171073794364929,0.4763998985290527,0.4338923990726471,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.9826306104660034,0.8395637273788452,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8061962127685547,0.4577381014823913,0.3238472044467926,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.774884045124054,0.4060946702957153,0.390519380569458,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6278743743896484,0.2113822996616363,0.9835240244865416,284.906982421875,284.95001220703125,300.8382263183594,292.6874389648437,298.2177734375,297.2010803222656,284.9081115722656,1.0,0.7057084441184998,0.372026652097702,0.372026652097702,1.0,1.0,-3.5685372352600098,0.9962525963783264,2.572284460067749,0.1952777206897735,0.8598955869674683,0.8598955869674683,0.0,271.8565673828125,265.0,60764.59765625,0.0,4248.333984375,1.0,278.85772705078125,282.9208374023437,295.7140808105469,299.6486511230469,293.1499938964844,293.1499938964844,279.1499938964844,38369.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469254612922668,1.0,0.0,0.0,3.573350667953491,3.5733742713928223,8.520097480868571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.66015625,0.0,1466.909912109375,1895.4371337890625,0.0,3835.222412109375,0.8901689052581787,1.0,0.0,3.0,1.0,0.0
18107280,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8171073794364929,0.4763998985290527,0.4338923990726471,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.9826306104660034,0.8395637273788452,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8061962127685547,0.4577381014823913,0.3238472044467926,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.774884045124054,0.4060946702957153,0.390519380569458,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6278743743896484,0.2113822996616363,0.9835240244865416,284.906982421875,284.95001220703125,300.8382263183594,292.6874389648437,298.2177734375,297.2010803222656,284.9081115722656,1.0,0.7057084441184998,0.372026652097702,0.372026652097702,1.0,1.0,-3.5685372352600098,0.9962525963783264,2.572284460067749,0.1952777206897735,0.8598955869674683,0.8598955869674683,0.0,271.8565673828125,265.0,60764.59765625,0.0,4248.333984375,1.0,278.85772705078125,282.9208374023437,295.7140808105469,299.6486511230469,293.1499938964844,293.1499938964844,279.1499938964844,38369.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469254612922668,1.0,0.0,0.0,3.573350667953491,3.5733742713928223,8.520097480868571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.66015625,0.0,1466.909912109375,1895.4371337890625,0.0,3835.222412109375,0.8901689052581787,1.0,0.0,3.0,1.0,0.0
18107340,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8184953927993774,0.4761157631874084,0.4332897961139679,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.9852778911590576,0.8339018821716309,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8097613453865051,0.4610823392868042,0.3259344696998596,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7770456075668335,0.4069810807704925,0.3910843431949615,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6291977167129517,0.2115978449583053,0.9834913611412048,284.9986267089844,284.95001220703125,300.8579406738281,292.6742858886719,298.22247314453125,297.2037658691406,284.99761962890625,1.0,0.703450083732605,0.3712234497070312,0.3712234497070312,1.0,1.0,-3.564173936843872,0.9923299551010132,2.5718441009521484,0.1926133632659912,0.944803774356842,0.944803774356842,0.0,269.134033203125,268.0,60036.02734375,0.0,4220.1962890625,1.0,279.1418151855469,283.03399658203125,295.6562805175781,299.4778747558594,293.1499938964844,293.1499938964844,278.8500061035156,33510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397976994514464,1.0,0.0,0.0,3.686818599700928,3.686842441558838,9.069781299331224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8662109375,0.0,1555.703369140625,1895.4371337890625,0.0,3770.60498046875,0.9117714762687684,1.0,0.0,3.0,1.0,0.0
18107400,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8184953927993774,0.4761157631874084,0.4332897961139679,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.9852778911590576,0.8339018821716309,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8097613453865051,0.4610823392868042,0.3259344696998596,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7770456075668335,0.4069810807704925,0.3910843431949615,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6291977167129517,0.2115978449583053,0.9834913611412048,284.9986267089844,284.95001220703125,300.8579406738281,292.6742858886719,298.22247314453125,297.2037658691406,284.99761962890625,1.0,0.703450083732605,0.3712234497070312,0.3712234497070312,1.0,1.0,-3.564173936843872,0.9923299551010132,2.5718441009521484,0.1926133632659912,0.944803774356842,0.944803774356842,0.0,269.134033203125,268.0,60036.02734375,0.0,4220.1962890625,1.0,279.1418151855469,283.03399658203125,295.6562805175781,299.4778747558594,293.1499938964844,293.1499938964844,278.8500061035156,33510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397976994514464,1.0,0.0,0.0,3.686818599700928,3.686842441558838,9.069781299331224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8662109375,0.0,1555.703369140625,1895.4371337890625,0.0,3770.60498046875,0.9117714762687684,1.0,0.0,3.0,1.0,0.0
18107460,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8183525800704956,0.4747118055820465,0.4322652816772461,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.9875003695487976,0.8323912024497986,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8117890357971191,0.4636567831039428,0.3278388977050781,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7777863144874573,0.4072365760803222,0.3914719521999359,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6295962929725647,0.2115784138441085,0.9837000370025636,284.8995056152344,284.95001220703125,300.87725830078125,292.6619873046875,298.2232360839844,297.2005920410156,284.9017944335937,1.0,0.7033639550209045,0.3705147802829742,0.3705147802829742,1.0,1.0,-3.564119815826416,0.9901074171066284,2.574012279510498,0.1902815699577331,0.8517196774482727,0.8517196774482727,0.0,268.4503173828125,271.0,60525.5390625,0.0,4215.92431640625,1.0,278.85772705078125,282.9149780273437,295.68560791015625,299.6149597167969,293.1499938964844,293.1499938964844,279.1499938964844,39041.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948161482810974,1.0,0.0,0.0,3.558964729309082,3.558988332748413,8.451633561890048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6435546875,0.0,1456.4180908203125,1895.4371337890625,0.0,3846.384521484375,0.8875455260276794,1.0,0.0,3.0,1.0,0.0
18107520,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8183525800704956,0.4747118055820465,0.4322652816772461,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.9875003695487976,0.8323912024497986,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8117890357971191,0.4636567831039428,0.3278388977050781,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7777863144874573,0.4072365760803222,0.3914719521999359,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6295962929725647,0.2115784138441085,0.9837000370025636,284.8995056152344,284.95001220703125,300.87725830078125,292.6619873046875,298.2232360839844,297.2005920410156,284.9017944335937,1.0,0.7033639550209045,0.3705147802829742,0.3705147802829742,1.0,1.0,-3.564119815826416,0.9901074171066284,2.574012279510498,0.1902815699577331,0.8517196774482727,0.8517196774482727,0.0,268.4503173828125,271.0,60525.5390625,0.0,4215.92431640625,1.0,278.85772705078125,282.9149780273437,295.68560791015625,299.6149597167969,293.1499938964844,293.1499938964844,279.1499938964844,39041.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948161482810974,1.0,0.0,0.0,3.558964729309082,3.558988332748413,8.451633561890048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6435546875,0.0,1456.4180908203125,1895.4371337890625,0.0,3846.384521484375,0.8875455260276794,1.0,0.0,3.0,1.0,0.0
18107580,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8179115653038025,0.4745637476444244,0.4318615198135376,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.9907668232917786,0.8330367803573608,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134229183197021,0.4672231376171112,0.3301384747028351,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7780684232711792,0.408200204372406,0.3921935856342315,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6296860575675964,0.2119766175746917,0.9849119782447816,285.0032958984375,284.95001220703125,300.89617919921875,292.6506042480469,298.22998046875,297.2054138183594,285.00250244140625,1.0,0.7043615579605103,0.3698061108589172,0.3698061108589172,1.0,1.0,-3.5694940090179443,0.9896441102027892,2.5798499584198,0.1885342001914978,0.9448577761650084,0.9448577761650084,0.0,268.9844665527344,274.0,59967.99609375,0.0,4233.421875,1.0,279.1417236328125,283.0397644042969,295.6290588378906,299.44287109375,293.1499938964844,293.1499938964844,278.8500061035156,33434.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401225447654724,1.0,0.0,0.0,3.678136348724365,3.6781601905822754,9.027114060700114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.935546875,0.0,1545.3572998046875,1895.4371337890625,0.0,3773.55908203125,0.909858465194702,1.0,0.0,3.0,1.0,0.0
