time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107640,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8179115653038025,0.4745637476444244,0.4318615198135376,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.9907668232917786,0.8330367803573608,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134229183197021,0.4672231376171112,0.3301384747028351,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7780684232711792,0.408200204372406,0.3921935856342315,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6296860575675964,0.2119766175746917,0.9849119782447816,285.0032958984375,284.95001220703125,300.89617919921875,292.6506042480469,298.22998046875,297.2054138183594,285.00250244140625,1.0,0.7043615579605103,0.3698061108589172,0.3698061108589172,1.0,1.0,-3.5694940090179443,0.9896441102027892,2.5798499584198,0.1885342001914978,0.9448577761650084,0.9448577761650084,0.0,268.9844665527344,274.0,59967.99609375,0.0,4233.421875,1.0,279.1417236328125,283.0397644042969,295.6290588378906,299.44287109375,293.1499938964844,293.1499938964844,278.8500061035156,33434.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401225447654724,1.0,0.0,0.0,3.678136348724365,3.6781601905822754,9.027114060700114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.935546875,0.0,1545.3572998046875,1895.4371337890625,0.0,3773.55908203125,0.909858465194702,1.0,0.0,3.0,1.0,0.0
18107700,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8174581527709961,0.4739618599414825,0.431636095046997,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.991715133190155,0.8340651392936707,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8140189051628113,0.4686371386051178,0.3312999904155731,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7780060768127441,0.4084056913852691,0.3925852179527282,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6296221613883972,0.2120516151189804,0.9858079552650452,284.8812866210937,284.95001220703125,300.90545654296875,292.6452941894531,298.23114013671875,297.204833984375,284.8798217773437,1.0,0.7051756381988525,0.3694517910480499,0.3694517910480499,1.0,1.0,-3.5734081268310547,0.9898020029067992,2.583606243133545,0.1878510564565658,0.8607742190361023,0.8607742190361023,0.0,269.62872314453125,274.0,61020.3984375,0.0,4247.73828125,1.0,278.8974914550781,282.9006652832031,295.67779541015625,299.65625,293.1499938964844,293.1499938964844,278.8500061035156,37617.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462888240814208,1.0,0.0,0.0,3.645121335983277,3.6451454162597656,8.865786185197067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.5400390625,0.0,1539.8314208984375,1895.4371337890625,0.0,3829.46826171875,0.9032509326934814,1.0,0.0,3.0,1.0,0.0
18107760,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8164682388305664,0.4732377529144287,0.4310002624988556,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.9923597574234008,0.836029589176178,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8141332864761353,0.4699545204639435,0.3322257697582245,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7774667739868164,0.4084900319576263,0.3927080631256103,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6291840672492981,0.2120139300823211,0.9859325885772704,284.90740966796875,284.95001220703125,300.91461181640625,292.6402282714844,298.2312927246094,297.2028503417969,284.9086608886719,1.0,0.7060549855232239,0.3691129386425018,0.3691129386425018,1.0,1.0,-3.576418399810791,0.9897117018699646,2.5867066383361816,0.1871083676815033,0.8588634729385376,0.8588634729385376,0.0,270.64892578125,277.0,60694.98046875,0.0,4261.97509765625,1.0,278.85760498046875,282.9196472167969,295.663330078125,299.5912780761719,293.1499938964844,293.1499938964844,279.1499938964844,38516.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484132528305054,1.0,0.0,0.0,3.570213079452514,3.5702366828918457,8.505141408932104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5224609375,0.0,1464.61767578125,1895.4371337890625,0.0,3848.656005859375,0.8896965980529785,1.0,0.0,3.0,1.0,0.0
18107820,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.815158486366272,0.4730479419231415,0.4306235909461975,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.9948288798332214,0.8395244479179382,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.814914882183075,0.4735829830169678,0.3346161544322967,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7768654227256775,0.4094115793704986,0.3934525549411773,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6286135911941528,0.2123434990644455,0.987185835838318,285.0061950683594,284.95001220703125,300.9325866699219,292.6310119628906,298.2375793457031,297.2071228027344,285.00543212890625,1.0,0.7081732153892517,0.3684352040290832,0.3684352040290832,1.0,1.0,-3.585442304611206,0.9905025362968444,2.594939947128296,0.185829758644104,0.9503572583198548,0.9503572583198548,0.0,272.63671875,280.0,60140.26171875,0.0,4298.22998046875,1.0,279.1418151855469,283.03875732421875,295.6121520996094,299.4346923828125,293.1499938964844,293.1499938964844,278.8500061035156,33313.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410688877105712,1.0,0.0,0.0,3.689781427383423,3.689805269241333,9.084364478439966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7578125,0.0,1557.5592041015625,1895.4371337890625,0.0,3782.1591796875,0.9123732447624208,1.0,0.0,3.0,1.0,0.0
18107880,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.815158486366272,0.4730479419231415,0.4306235909461975,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.9948288798332214,0.8395244479179382,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.814914882183075,0.4735829830169678,0.3346161544322967,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7768654227256775,0.4094115793704986,0.3934525549411773,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6286135911941528,0.2123434990644455,0.987185835838318,285.0061950683594,284.95001220703125,300.9325866699219,292.6310119628906,298.2375793457031,297.2071228027344,285.00543212890625,1.0,0.7081732153892517,0.3684352040290832,0.3684352040290832,1.0,1.0,-3.585442304611206,0.9905025362968444,2.594939947128296,0.185829758644104,0.9503572583198548,0.9503572583198548,0.0,272.63671875,280.0,60140.26171875,0.0,4298.22998046875,1.0,279.1418151855469,283.03875732421875,295.6121520996094,299.4346923828125,293.1499938964844,293.1499938964844,278.8500061035156,33313.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410688877105712,1.0,0.0,0.0,3.689781427383423,3.689805269241333,9.084364478439966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7578125,0.0,1557.5592041015625,1895.4371337890625,0.0,3782.1591796875,0.9123732447624208,1.0,0.0,3.0,1.0,0.0
18107940,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8131276965141296,0.471681535243988,0.4297586381435394,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.9956857562065125,0.8443789482116699,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8150739669799805,0.4763499796390533,0.3367567956447601,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7756819128990173,0.4096488058567047,0.3939536511898041,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6276260614395142,0.2122727334499359,0.987914741039276,284.9067687988281,284.95001220703125,300.95001220703125,292.6229858398437,298.2381286621094,297.2037353515625,284.90771484375,1.0,0.7105349898338318,0.367757499217987,0.367757499217987,1.0,1.0,-3.594300985336304,0.9912230968475342,2.603077888488769,0.184640884399414,0.8630724549293518,0.8630724549293518,0.0,275.2455749511719,283.0,60940.08203125,0.0,4338.00390625,1.0,278.85797119140625,282.9136047363281,295.647705078125,299.58941650390625,293.1499938964844,293.1499938964844,279.1499938964844,38303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497429132461548,1.0,0.0,0.0,3.5904476642608643,3.5904715061187744,8.601822969467321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.810546875,0.0,1484.8721923828125,1895.4371337890625,0.0,3860.6455078125,0.8939459919929504,1.0,0.0,3.0,1.0,0.0
18108000,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8131276965141296,0.471681535243988,0.4297586381435394,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.9956857562065125,0.8443789482116699,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8150739669799805,0.4763499796390533,0.3367567956447601,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7756819128990173,0.4096488058567047,0.3939536511898041,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6276260614395142,0.2122727334499359,0.987914741039276,284.9067687988281,284.95001220703125,300.95001220703125,292.6229858398437,298.2381286621094,297.2037353515625,284.90771484375,1.0,0.7105349898338318,0.367757499217987,0.367757499217987,1.0,1.0,-3.594300985336304,0.9912230968475342,2.603077888488769,0.184640884399414,0.8630724549293518,0.8630724549293518,0.0,275.2455749511719,283.0,60940.08203125,0.0,4338.00390625,1.0,278.85797119140625,282.9136047363281,295.647705078125,299.58941650390625,293.1499938964844,293.1499938964844,279.1499938964844,38303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497429132461548,1.0,0.0,0.0,3.5904476642608643,3.5904715061187744,8.601822969467321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.810546875,0.0,1484.8721923828125,1895.4371337890625,0.0,3860.6455078125,0.8939459919929504,1.0,0.0,3.0,1.0,0.0
18108060,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8114347457885742,0.4714542031288147,0.4293674230575561,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.9975289702415466,0.8490513563156128,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8155125975608826,0.4800239503383636,0.3391919732093811,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7747106552124023,0.4105215668678283,0.3946716487407684,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6267111897468567,0.2124901115894317,0.988761305809021,285.00762939453125,284.95001220703125,300.9665832519531,292.6153259277344,298.24334716796875,297.2074279785156,285.00689697265625,1.0,0.7130348682403564,0.366985559463501,0.366985559463501,1.0,1.0,-3.604257822036743,0.992003321647644,2.6122546195983887,0.1831446439027786,0.9563195705413818,0.9563195705413818,0.0,277.8299560546875,286.0,60375.0078125,0.0,4380.791015625,1.0,279.1419677734375,283.0353088378906,295.5978698730469,299.4345092773437,293.1499938964844,293.1499938964844,278.8500061035156,33288.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942696452140808,1.0,0.0,0.0,3.707495212554932,3.707519292831421,9.171797614726528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1982421875,0.0,1577.4737548828125,1895.4371337890625,0.0,3796.934326171875,0.9164084196090698,1.0,0.0,3.0,1.0,0.0
18108120,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8114347457885742,0.4714542031288147,0.4293674230575561,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.9975289702415466,0.8490513563156128,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8155125975608826,0.4800239503383636,0.3391919732093811,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7747106552124023,0.4105215668678283,0.3946716487407684,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6267111897468567,0.2124901115894317,0.988761305809021,285.00762939453125,284.95001220703125,300.9665832519531,292.6153259277344,298.24334716796875,297.2074279785156,285.00689697265625,1.0,0.7130348682403564,0.366985559463501,0.366985559463501,1.0,1.0,-3.604257822036743,0.992003321647644,2.6122546195983887,0.1831446439027786,0.9563195705413818,0.9563195705413818,0.0,277.8299560546875,286.0,60375.0078125,0.0,4380.791015625,1.0,279.1419677734375,283.0353088378906,295.5978698730469,299.4345092773437,293.1499938964844,293.1499938964844,278.8500061035156,33288.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942696452140808,1.0,0.0,0.0,3.707495212554932,3.707519292831421,9.171797614726528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1982421875,0.0,1577.4737548828125,1895.4371337890625,0.0,3796.934326171875,0.9164084196090698,1.0,0.0,3.0,1.0,0.0
18108180,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8093680739402771,0.4701510667800903,0.4285899102687835,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.9978027939796448,0.8541240692138672,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8155088424682617,0.4825879335403442,0.3412135541439056,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7734546065330505,0.410692811012268,0.3951297998428345,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6256194114685059,0.2123348712921142,0.9891483187675476,284.902099609375,284.95001220703125,300.9808044433594,292.6078186035156,298.2426147460937,297.2037353515625,284.90338134765625,1.0,0.7154034972190857,0.3662753701210022,0.3662753701210022,1.0,1.0,-3.612879037857056,0.9925224781036376,2.620356798171997,0.1817972362041473,0.8674623966217041,0.8674623966217041,0.0,280.5536193847656,286.0,61204.9140625,0.0,4420.99951171875,1.0,278.8603210449219,282.9042358398437,295.636962890625,299.5996398925781,293.1499938964844,293.1499938964844,278.8500061035156,38417.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514700770378112,1.0,0.0,0.0,3.616450309753418,3.6164743900299072,8.726865416974761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7177734375,0.0,1514.085205078125,1895.4371337890625,0.0,3876.1962890625,0.8997753262519836,1.0,0.0,3.0,1.0,0.0
18108240,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8091480731964111,0.4700526893138885,0.4284882247447967,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.9978231191635132,0.854623019695282,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8154752850532532,0.4828218817710876,0.3413687348365783,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7733108401298523,0.4107092022895813,0.3951432406902313,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6254929900169373,0.2123151868581771,0.989088773727417,284.9053039550781,284.95001220703125,300.98199462890625,292.6071472167969,298.2425842285156,297.2034606933594,284.90625,1.0,0.7156022787094116,0.3662136197090149,0.3662136197090149,1.0,1.0,-3.61348819732666,0.9925224184989928,2.6209657192230225,0.1816589534282684,0.8671137690544128,0.8671137690544128,0.0,280.8105163574219,274.0,61195.640625,0.0,4424.2451171875,1.0,278.8578186035156,282.90692138671875,295.6330261230469,299.5907287597656,293.1499938964844,293.1499938964844,279.1499938964844,38279.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515883326530457,1.0,0.0,0.0,3.611351490020752,3.611375570297241,8.702275522409764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3388671875,0.0,1507.4697265625,1895.4371337890625,0.0,3877.259521484375,0.8985428214073181,1.0,0.0,3.0,1.0,0.0
18108300,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8092425465583801,0.4698414504528045,0.4280085861682892,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.9985770583152772,0.853365421295166,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8166550397872925,0.4846042692661285,0.3424204587936401,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7737829089164734,0.4110468327999115,0.3952747583389282,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6256821751594543,0.2123153656721115,0.988585889339447,285.0141906738281,284.95001220703125,300.9892883300781,292.6028747558594,298.24383544921875,297.2042236328125,285.0149841308594,1.0,0.7148520350456238,0.3658276498317718,0.3658276498317718,1.0,1.0,-3.6122329235076895,0.9908937215805054,2.6213393211364746,0.1805021613836288,0.9437100291252136,0.9437100291252136,0.0,280.1877746582031,274.0,60368.6171875,0.0,4416.9765625,1.0,279.1008605957031,283.0379333496094,295.5769348144531,299.3803100585937,293.1499938964844,293.1499938964844,279.1499938964844,34080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461909532546996,1.0,0.0,0.0,3.659411430358887,3.659435272216797,8.935436426327215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.5625,0.0,1529.26513671875,1895.4371337890625,0.0,3828.583251953125,0.9074887633323668,1.0,0.0,3.0,1.0,0.0
18108360,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8104698061943054,0.4697510302066803,0.4278606474399566,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.999930739402771,0.8491564989089966,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.818875253200531,0.4865002930164337,0.3436742722988128,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7752980589866638,0.4114953875541687,0.3956046402454376,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6266472339630127,0.2124252915382385,0.9885610938072203,285.0003662109375,284.95001220703125,300.99627685546875,292.5984802246094,298.2459411621094,297.2064208984375,284.9988708496094,1.0,0.7133454084396362,0.3654557764530182,0.3654557764530182,1.0,1.0,-3.6088716983795166,0.9886407256126404,2.6202311515808105,0.179052472114563,0.954116940498352,0.954116940498352,0.0,278.1141357421875,277.0,60422.55078125,0.0,4395.05859375,1.0,279.14306640625,283.0259704589844,295.5794677734375,299.4245910644531,293.1499938964844,293.1499938964844,278.8500061035156,33493.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444246888160706,1.0,0.0,0.0,3.7212204933166495,3.721244812011719,9.23983293432684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.642578125,0.0,1594.739501953125,1895.4371337890625,0.0,3812.59912109375,0.9193369746208192,1.0,0.0,3.0,1.0,0.0
18108420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8102819323539734,0.4683597087860107,0.4268549084663391,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,1.0,0.8477588295936584,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8208817839622498,0.489370584487915,0.3457963168621063,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.775935709476471,0.4116575717926025,0.3959123790264129,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6269322633743286,0.2123133242130279,0.9883688688278198,284.89971923828125,284.95001220703125,301.0094299316406,292.5892944335937,298.2446594238281,297.203125,284.90093994140625,1.0,0.7132564187049866,0.3647120594978332,0.3647120594978332,1.0,1.0,-3.608659505844116,0.9862326979637146,2.622426986694336,0.1765218675136566,0.8612420558929443,0.8612420558929443,0.0,277.4587097167969,280.0,61038.5859375,0.0,4390.4775390625,1.0,278.85748291015625,282.9040222167969,295.6112976074219,299.5623474121094,293.1499938964844,293.1499938964844,279.1499938964844,38776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525055289268494,1.0,0.0,0.0,3.603590726852417,3.603614807128906,8.664913480060932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7080078125,0.0,1502.654541015625,1895.4371337890625,0.0,3885.505859375,0.8971264958381653,1.0,0.0,3.0,1.0,0.0
18108480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8102819323539734,0.4683597087860107,0.4268549084663391,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,1.0,0.8477588295936584,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8208817839622498,0.489370584487915,0.3457963168621063,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.775935709476471,0.4116575717926025,0.3959123790264129,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6269322633743286,0.2123133242130279,0.9883688688278198,284.89971923828125,284.95001220703125,301.0094299316406,292.5892944335937,298.2446594238281,297.203125,284.90093994140625,1.0,0.7132564187049866,0.3647120594978332,0.3647120594978332,1.0,1.0,-3.608659505844116,0.9862326979637146,2.622426986694336,0.1765218675136566,0.8612420558929443,0.8612420558929443,0.0,277.4587097167969,280.0,61038.5859375,0.0,4390.4775390625,1.0,278.85748291015625,282.9040222167969,295.6112976074219,299.5623474121094,293.1499938964844,293.1499938964844,279.1499938964844,38776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525055289268494,1.0,0.0,0.0,3.603590726852417,3.603614807128906,8.664913480060932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7080078125,0.0,1502.654541015625,1895.4371337890625,0.0,3885.505859375,0.8971264958381653,1.0,0.0,3.0,1.0,0.0
18108540,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8097732663154602,0.4681722819805145,0.4264220297336578,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,1.0,0.848516583442688,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8225070834159851,0.4932434558868408,0.3483041524887085,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7761130928993225,0.412512868642807,0.3965332806110382,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6269076466560364,0.21260766685009,0.9891282916069032,285.0035705566406,284.95001220703125,301.0214233398437,292.5796813964844,298.2493591308594,297.2081298828125,285.0028991699219,1.0,0.714229166507721,0.3639683425426483,0.3639683425426483,1.0,1.0,-3.613718986511232,0.9854998588562012,2.6282191276550293,0.1745166033506393,0.9531468152999878,0.9531468152999878,0.0,278.0336608886719,283.0,60370.76171875,0.0,4407.79541015625,1.0,279.1420288085937,283.030517578125,295.55889892578125,299.3965759277344,293.1499938964844,293.1499938964844,278.8500061035156,33541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944746732711792,1.0,0.0,0.0,3.711625814437866,3.711650133132935,9.192247034661704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.30078125,0.0,1584.1116943359375,1895.4371337890625,0.0,3815.515380859375,0.9175266623497008,1.0,0.0,3.0,1.0,0.0
18108600,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8097732663154602,0.4681722819805145,0.4264220297336578,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,1.0,0.848516583442688,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8225070834159851,0.4932434558868408,0.3483041524887085,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7761130928993225,0.412512868642807,0.3965332806110382,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6269076466560364,0.21260766685009,0.9891282916069032,285.0035705566406,284.95001220703125,301.0214233398437,292.5796813964844,298.2493591308594,297.2081298828125,285.0028991699219,1.0,0.714229166507721,0.3639683425426483,0.3639683425426483,1.0,1.0,-3.613718986511232,0.9854998588562012,2.6282191276550293,0.1745166033506393,0.9531468152999878,0.9531468152999878,0.0,278.0336608886719,283.0,60370.76171875,0.0,4407.79541015625,1.0,279.1420288085937,283.030517578125,295.55889892578125,299.3965759277344,293.1499938964844,293.1499938964844,278.8500061035156,33541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944746732711792,1.0,0.0,0.0,3.711625814437866,3.711650133132935,9.192247034661704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.30078125,0.0,1584.1116943359375,1895.4371337890625,0.0,3815.515380859375,0.9175266623497008,1.0,0.0,3.0,1.0,0.0
18108660,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.808268129825592,0.466843843460083,0.425557017326355,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,1.0,0.8515592813491821,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8232629895210266,0.4962421059608459,0.3505849540233612,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7754518985748291,0.4127015173435211,0.3969563245773315,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6263241171836853,0.2125480622053146,0.989727020263672,284.9046936035156,284.95001220703125,301.03228759765625,292.5696105957031,298.2485046386719,297.20526123046875,284.9056396484375,1.0,0.7158837914466858,0.3633747696876526,0.3633747696876526,1.0,1.0,-3.620314598083496,0.985702395439148,2.6346120834350586,0.1732337325811386,0.8646958470344543,0.8646958470344543,0.0,279.73016357421875,286.0,61123.796875,0.0,4436.26416015625,1.0,278.8578186035156,282.90673828125,295.5928955078125,299.54644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531074166297911,1.0,0.0,0.0,3.607172727584839,3.607196569442749,8.682147267791152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.271484375,0.0,1504.212158203125,1895.4371337890625,0.0,3890.91259765625,0.8977683186531067,1.0,0.0,3.0,1.0,0.0
18108720,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.808268129825592,0.466843843460083,0.425557017326355,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,1.0,0.8515592813491821,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8232629895210266,0.4962421059608459,0.3505849540233612,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7754518985748291,0.4127015173435211,0.3969563245773315,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6263241171836853,0.2125480622053146,0.989727020263672,284.9046936035156,284.95001220703125,301.03228759765625,292.5696105957031,298.2485046386719,297.20526123046875,284.9056396484375,1.0,0.7158837914466858,0.3633747696876526,0.3633747696876526,1.0,1.0,-3.620314598083496,0.985702395439148,2.6346120834350586,0.1732337325811386,0.8646958470344543,0.8646958470344543,0.0,279.73016357421875,286.0,61123.796875,0.0,4436.26416015625,1.0,278.8578186035156,282.90673828125,295.5928955078125,299.54644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531074166297911,1.0,0.0,0.0,3.607172727584839,3.607196569442749,8.682147267791152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.271484375,0.0,1504.212158203125,1895.4371337890625,0.0,3890.91259765625,0.8977683186531067,1.0,0.0,3.0,1.0,0.0
18108780,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8069127798080444,0.4666473269462585,0.4251757860183716,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,1.0,0.8550626039505005,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241041898727417,0.5001816749572754,0.3531839251518249,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7748101353645325,0.4135376214981079,0.3976166546344757,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6256851553916931,0.212787240743637,0.9905673265457152,285.0074768066406,284.95001220703125,301.0419921875,292.55914306640625,298.2529602050781,297.2098999023437,285.0067749023437,1.0,0.7179527878761292,0.3627811670303345,0.3627811670303345,1.0,1.0,-3.628996372222901,0.9865802526474,2.64241623878479,0.172043040394783,0.9586113095283508,0.9586113095283508,0.0,281.7351989746094,274.0,60514.88671875,0.0,4472.47216796875,1.0,279.1420593261719,283.0311889648437,295.54083251953125,299.38653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33385.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945902943611145,1.0,0.0,0.0,3.720053195953369,3.7200775146484375,9.234036610905604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2763671875,0.0,1592.57080078125,1895.4371337890625,0.0,3825.978759765625,0.9193124771118164,1.0,0.0,3.0,1.0,0.0
18108840,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8069127798080444,0.4666473269462585,0.4251757860183716,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,1.0,0.8550626039505005,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241041898727417,0.5001816749572754,0.3531839251518249,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7748101353645325,0.4135376214981079,0.3976166546344757,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6256851553916931,0.212787240743637,0.9905673265457152,285.0074768066406,284.95001220703125,301.0419921875,292.55914306640625,298.2529602050781,297.2098999023437,285.0067749023437,1.0,0.7179527878761292,0.3627811670303345,0.3627811670303345,1.0,1.0,-3.628996372222901,0.9865802526474,2.64241623878479,0.172043040394783,0.9586113095283508,0.9586113095283508,0.0,281.7351989746094,274.0,60514.88671875,0.0,4472.47216796875,1.0,279.1420593261719,283.0311889648437,295.54083251953125,299.38653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33385.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945902943611145,1.0,0.0,0.0,3.720053195953369,3.7200775146484375,9.234036610905604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2763671875,0.0,1592.57080078125,1895.4371337890625,0.0,3825.978759765625,0.9193124771118164,1.0,0.0,3.0,1.0,0.0
18108900,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8073739409446716,0.4660171568393707,0.4248823225498199,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,1.0,0.8530242443084717,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8256127834320068,0.5017297267913818,0.3544203639030456,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7756180167198181,0.4136601388454437,0.3978905379772186,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6261966824531555,0.2127559334039688,0.9907856583595276,284.8798828125,284.95001220703125,301.0464172363281,292.55377197265625,298.25213623046875,297.2085876464844,284.8778076171875,1.0,0.717109203338623,0.3624843657016754,0.3624843657016754,1.0,1.0,-3.628293752670288,0.9854028224945068,2.642890930175781,0.1712632477283477,0.8716142177581787,0.8716142177581787,0.0,280.7848815917969,274.0,61424.13671875,0.0,4464.63525390625,1.0,278.89605712890625,282.87811279296875,295.5890197753906,299.60064697265625,293.1499938964844,293.1499938964844,278.8500061035156,37371.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523155689239502,1.0,0.0,0.0,3.692502021789551,3.692526817321777,9.097766451304778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3037109375,0.0,1591.3536376953125,1895.4371337890625,0.0,3883.798583984375,0.9137146472930908,1.0,0.0,3.0,1.0,0.0
18108960,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8080661296844482,0.4652332067489624,0.4241134524345398,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,1.0,0.8493062853813171,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8274071216583252,0.5031497478485107,0.3553503453731537,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.776723325252533,0.413635790348053,0.3978224992752075,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.626887321472168,0.2126111984252929,0.9899460077285768,284.8982238769531,284.95001220703125,301.0505676269531,292.5483093261719,298.2497253417969,297.2056884765625,284.8993225097656,1.0,0.7154101729393005,0.3621273040771484,0.3621273040771484,1.0,1.0,-3.6229305267333984,0.9825770258903505,2.640353441238404,0.1697072237730026,0.8626992702484131,0.8626992702484131,0.0,278.8401184082031,277.0,61111.84765625,0.0,4437.90966796875,1.0,278.8572998046875,282.9000549316406,295.5728454589844,299.5308532714844,293.1499938964844,293.1499938964844,279.1499938964844,38778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545164704322816,1.0,0.0,0.0,3.611425638198853,3.611449956893921,8.702633067514398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2578125,0.0,1511.241943359375,1895.4371337890625,0.0,3903.5576171875,0.8988569378852844,1.0,0.0,3.0,1.0,0.0
18109020,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8085229396820068,0.4649916887283325,0.4235665798187256,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,1.0,0.8467751145362854,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8300049304962158,0.5071526169776917,0.3578850626945495,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7778283953666687,0.4144092202186584,0.3983000516891479,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6275197267532349,0.2128761261701584,0.9901817440986632,285.0002746582031,284.95001220703125,301.0580139160156,292.5370788574219,298.2529296875,297.2106018066406,284.99957275390625,1.0,0.7151584625244141,0.3614131510257721,0.3614131510257721,1.0,1.0,-3.623111724853516,0.9803804159164428,2.642731189727783,0.167127251625061,0.9515061378479004,0.9515061378479004,0.0,277.6786804199219,280.0,60355.79296875,0.0,4431.263671875,1.0,279.1420593261719,283.0267639160156,295.5160217285156,299.3544311523437,293.1499938964844,293.1499938964844,278.8500061035156,33669.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466803669929504,1.0,0.0,0.0,3.714276790618897,3.714301109313965,9.20538241189206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2197265625,0.0,1588.1146240234375,1895.4371337890625,0.0,3833.007568359375,0.9181948900222778,1.0,0.0,3.0,1.0,0.0
18109080,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8085229396820068,0.4649916887283325,0.4235665798187256,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,1.0,0.8467751145362854,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8300049304962158,0.5071526169776917,0.3578850626945495,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7778283953666687,0.4144092202186584,0.3983000516891479,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6275197267532349,0.2128761261701584,0.9901817440986632,285.0002746582031,284.95001220703125,301.0580139160156,292.5370788574219,298.2529296875,297.2106018066406,284.99957275390625,1.0,0.7151584625244141,0.3614131510257721,0.3614131510257721,1.0,1.0,-3.623111724853516,0.9803804159164428,2.642731189727783,0.167127251625061,0.9515061378479004,0.9515061378479004,0.0,277.6786804199219,280.0,60355.79296875,0.0,4431.263671875,1.0,279.1420593261719,283.0267639160156,295.5160217285156,299.3544311523437,293.1499938964844,293.1499938964844,278.8500061035156,33669.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466803669929504,1.0,0.0,0.0,3.714276790618897,3.714301109313965,9.20538241189206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2197265625,0.0,1588.1146240234375,1895.4371337890625,0.0,3833.007568359375,0.9181948900222778,1.0,0.0,3.0,1.0,0.0
18109140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8075918555259705,0.4636536836624145,0.4226498603820801,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,1.0,0.84786057472229,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8313722610473633,0.5103119015693665,0.3602462708950043,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7777020335197449,0.4145286977291107,0.3986200988292694,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6273713111877441,0.2128483951091766,0.9907016754150392,284.90313720703125,284.95001220703125,301.0643005371094,292.5255126953125,298.2504272460937,297.2079162597656,284.9040832519531,1.0,0.716036319732666,0.3606989979743957,0.3606989979743957,1.0,1.0,-3.627166509628296,0.9793930053710938,2.647773504257202,0.1651666313409805,0.8624861836433411,0.8624861836433411,0.0,278.3595275878906,283.0,61044.74609375,0.0,4446.583984375,1.0,278.8578186035156,282.9059753417969,295.54742431640625,299.4967346191406,293.1499938964844,293.1499938964844,279.1499938964844,38607.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547402858734132,1.0,0.0,0.0,3.6031198501586914,3.6031439304351807,8.662648838253517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.244140625,0.0,1500.8974609375,1895.4371337890625,0.0,3905.564208984375,0.8969889283180237,1.0,0.0,3.0,1.0,0.0
18109200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8075918555259705,0.4636536836624145,0.4226498603820801,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,1.0,0.84786057472229,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8313722610473633,0.5103119015693665,0.3602462708950043,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7777020335197449,0.4145286977291107,0.3986200988292694,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6273713111877441,0.2128483951091766,0.9907016754150392,284.90313720703125,284.95001220703125,301.0643005371094,292.5255126953125,298.2504272460937,297.2079162597656,284.9040832519531,1.0,0.716036319732666,0.3606989979743957,0.3606989979743957,1.0,1.0,-3.627166509628296,0.9793930053710938,2.647773504257202,0.1651666313409805,0.8624861836433411,0.8624861836433411,0.0,278.3595275878906,283.0,61044.74609375,0.0,4446.583984375,1.0,278.8578186035156,282.9059753417969,295.54742431640625,299.4967346191406,293.1499938964844,293.1499938964844,279.1499938964844,38607.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547402858734132,1.0,0.0,0.0,3.6031198501586914,3.6031439304351807,8.662648838253517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.244140625,0.0,1500.8974609375,1895.4371337890625,0.0,3905.564208984375,0.8969889283180237,1.0,0.0,3.0,1.0,0.0
18109260,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8066146969795227,0.4634497463703155,0.4222433865070343,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,1.0,0.8500943183898926,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8326351642608643,0.5144488215446472,0.3629614412784576,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.777391254901886,0.4153043925762176,0.3992005288600921,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6270456910133362,0.2131420820951461,0.9916650652885436,285.0058898925781,284.95001220703125,301.0694274902344,292.5136413574219,298.25408935546875,297.21307373046875,285.00518798828125,1.0,0.7176408767700195,0.3601527512073517,0.3601527512073517,1.0,1.0,-3.6344809532165527,0.9799509048461914,2.6545300483703613,0.1639174073934555,0.9553157091140748,0.9553157091140748,0.0,279.7123718261719,286.0,60408.71875,0.0,4475.0615234375,1.0,279.1420288085937,283.0309143066406,295.4941101074219,299.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,33458.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472768306732178,1.0,0.0,0.0,3.713670253753662,3.713694334030152,9.202375395034325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.125,0.0,1585.814208984375,1895.4371337890625,0.0,3838.396728515625,0.9179292917251588,1.0,0.0,3.0,1.0,0.0
18109320,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8066146969795227,0.4634497463703155,0.4222433865070343,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,1.0,0.8500943183898926,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8326351642608643,0.5144488215446472,0.3629614412784576,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.777391254901886,0.4153043925762176,0.3992005288600921,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6270456910133362,0.2131420820951461,0.9916650652885436,285.0058898925781,284.95001220703125,301.0694274902344,292.5136413574219,298.25408935546875,297.21307373046875,285.00518798828125,1.0,0.7176408767700195,0.3601527512073517,0.3601527512073517,1.0,1.0,-3.6344809532165527,0.9799509048461914,2.6545300483703613,0.1639174073934555,0.9553157091140748,0.9553157091140748,0.0,279.7123718261719,286.0,60408.71875,0.0,4475.0615234375,1.0,279.1420288085937,283.0309143066406,295.4941101074219,299.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,33458.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472768306732178,1.0,0.0,0.0,3.713670253753662,3.713694334030152,9.202375395034325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.125,0.0,1585.814208984375,1895.4371337890625,0.0,3838.396728515625,0.9179292917251588,1.0,0.0,3.0,1.0,0.0
18109380,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8047407269477844,0.4620884656906128,0.4213697612285614,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8541445732116699,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8331366777420044,0.5176352858543396,0.365396499633789,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7763672471046448,0.4153871536254883,0.3995487987995147,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6262170076370239,0.2130369246006012,0.99219012260437,284.905029296875,284.95001220703125,301.07342529296875,292.5014953613281,298.25115966796875,297.2096252441406,284.9059753417969,1.0,0.719677746295929,0.3596065044403076,0.3596065044403076,1.0,1.0,-3.642286777496338,0.9806676506996156,2.661619186401367,0.1628453433513641,0.8664686679840088,0.8664686679840088,0.0,281.92938232421875,274.0,61193.65625,0.0,4510.359375,1.0,278.8577880859375,282.9046936035156,295.5262145996094,299.4836120605469,293.1499938964844,293.1499938964844,279.1499938964844,38383.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559339284896852,1.0,0.0,0.0,3.6131186485290527,3.613142728805542,8.710793508726056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.544921875,0.0,1510.1787109375,1895.4371337890625,0.0,3916.2587890625,0.8990196585655212,1.0,0.0,3.0,1.0,0.0
18109440,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8047407269477844,0.4620884656906128,0.4213697612285614,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8541445732116699,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8331366777420044,0.5176352858543396,0.365396499633789,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7763672471046448,0.4153871536254883,0.3995487987995147,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6262170076370239,0.2130369246006012,0.99219012260437,284.905029296875,284.95001220703125,301.07342529296875,292.5014953613281,298.25115966796875,297.2096252441406,284.9059753417969,1.0,0.719677746295929,0.3596065044403076,0.3596065044403076,1.0,1.0,-3.642286777496338,0.9806676506996156,2.661619186401367,0.1628453433513641,0.8664686679840088,0.8664686679840088,0.0,281.92938232421875,274.0,61193.65625,0.0,4510.359375,1.0,278.8577880859375,282.9046936035156,295.5262145996094,299.4836120605469,293.1499938964844,293.1499938964844,279.1499938964844,38383.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559339284896852,1.0,0.0,0.0,3.6131186485290527,3.613142728805542,8.710793508726056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.544921875,0.0,1510.1787109375,1895.4371337890625,0.0,3916.2587890625,0.8990196585655212,1.0,0.0,3.0,1.0,0.0
