time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.805006206035614,0.4618835151195526,0.4208935797214508,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,1.0,0.8523567914962769,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8345229029655457,0.5196324586868286,0.3665809333324432,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7769674062728882,0.4156725704669952,0.3996210098266601,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6265466809272766,0.2130649387836456,0.9917783737182616,285.0140991210937,284.95001220703125,301.07501220703125,292.49530029296875,298.2514953613281,297.2108459472656,285.0148010253906,1.0,0.7187542915344238,0.3593333959579468,0.3593333959579468,1.0,1.0,-3.6405956745147705,0.9792553186416626,2.6613402366638184,0.1619568765163421,0.9431109428405762,0.9431109428405762,0.0,281.0411071777344,274.0,60351.49609375,0.0,4500.15380859375,1.0,279.10107421875,283.0362243652344,295.46844482421875,299.2705078125,293.1499938964844,293.1499938964844,279.1499938964844,34134.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504673480987548,1.0,0.0,0.0,3.66025972366333,3.66028356552124,8.93957917469379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.306640625,0.0,1530.615478515625,1895.4371337890625,0.0,3867.17138671875,0.907733678817749,1.0,0.0,3.0,1.0,0.0
18109560,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8064029812812805,0.4617916941642761,0.4207402169704437,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,1.0,0.8477247953414917,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8369397521018982,0.5217346549034119,0.3679766952991485,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7785893082618713,0.4160676598548889,0.399894505739212,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6276264190673828,0.2131968885660171,0.9918309450149536,285.0000305175781,284.95001220703125,301.0762939453125,292.4890441894531,298.2524108886719,297.2134094238281,284.9985656738281,1.0,0.717117428779602,0.3589944541454315,0.3589944541454315,1.0,1.0,-3.6369142532348633,0.9770267009735109,2.6598875522613525,0.1605591773986816,0.9532650113105774,0.9532650113105774,0.0,278.758544921875,277.0,60396.73046875,0.0,4475.8310546875,1.0,279.1430969238281,283.0242614746094,295.4694519042969,299.3127136230469,293.1499938964844,293.1499938964844,278.8500061035156,33543.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486586451530457,1.0,0.0,0.0,3.7212629318237305,3.721287250518799,9.240043823410816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.259765625,0.0,1595.16650390625,1895.4371337890625,0.0,3850.8701171875,0.9193807244300842,1.0,0.0,3.0,1.0,0.0
18109620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8063794374465942,0.4604162573814392,0.4197351932525635,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,1.0,0.8457725048065186,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8392267823219299,0.5249418020248413,0.3703350126743316,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7793261408805847,0.4161104559898376,0.4000836610794067,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6280609369277954,0.2131122350692749,0.9917389750480652,284.89971923828125,284.95001220703125,301.0780029296875,292.47637939453125,298.24810791015625,297.2101135253906,284.9009094238281,1.0,0.7168543338775635,0.3583166003227234,0.3583166003227234,1.0,1.0,-3.636297225952149,0.9746769070625304,2.6616203784942627,0.1580941528081894,0.8605998158454895,0.8605998158454895,0.0,277.8284912109375,280.0,60999.265625,0.0,4468.39208984375,1.0,278.85748291015625,282.90301513671875,295.49835205078125,299.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,38811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567352533340454,1.0,0.0,0.0,3.602149724960327,3.6021738052368164,8.657984835735988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.162109375,0.0,1501.341552734375,1895.4371337890625,0.0,3923.430908203125,0.8968304395675659,1.0,0.0,3.0,1.0,0.0
18109680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8063794374465942,0.4604162573814392,0.4197351932525635,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,1.0,0.8457725048065186,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8392267823219299,0.5249418020248413,0.3703350126743316,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7793261408805847,0.4161104559898376,0.4000836610794067,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6280609369277954,0.2131122350692749,0.9917389750480652,284.89971923828125,284.95001220703125,301.0780029296875,292.47637939453125,298.24810791015625,297.2101135253906,284.9009094238281,1.0,0.7168543338775635,0.3583166003227234,0.3583166003227234,1.0,1.0,-3.636297225952149,0.9746769070625304,2.6616203784942627,0.1580941528081894,0.8605998158454895,0.8605998158454895,0.0,277.8284912109375,280.0,60999.265625,0.0,4468.39208984375,1.0,278.85748291015625,282.90301513671875,295.49835205078125,299.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,38811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567352533340454,1.0,0.0,0.0,3.602149724960327,3.6021738052368164,8.657984835735988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.162109375,0.0,1501.341552734375,1895.4371337890625,0.0,3923.430908203125,0.8968304395675659,1.0,0.0,3.0,1.0,0.0
18109740,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8059483170509338,0.4602119028568268,0.4192900061607361,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,1.0,0.8462062478065491,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8410554528236389,0.529191255569458,0.3730931282043457,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7795228958129883,0.4168455600738525,0.4005856812000274,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6281169056892395,0.2134153544902801,0.9925305247306824,285.0030822753906,284.95001220703125,301.0785827636719,292.4634704589844,298.2501220703125,297.2154846191406,285.0024108886719,1.0,0.7177283763885498,0.3576387465000152,0.3576387465000152,1.0,1.0,-3.641148567199707,0.9740394353866576,2.667109251022339,0.1561573296785354,0.9519796967506408,0.9519796967506408,0.0,278.2431640625,283.0,60316.39453125,0.0,4484.34619140625,1.0,279.1419982910156,283.0294494628906,295.4426574707031,299.2764587402344,293.1499938964844,293.1499938964844,278.8500061035156,33567.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948975145816803,1.0,0.0,0.0,3.709271907806397,3.7092959880828857,9.180590723190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6923828125,0.0,1581.6204833984375,1895.4371337890625,0.0,3853.724609375,0.9170182347297668,1.0,0.0,3.0,1.0,0.0
18109800,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8059483170509338,0.4602119028568268,0.4192900061607361,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,1.0,0.8462062478065491,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8410554528236389,0.529191255569458,0.3730931282043457,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7795228958129883,0.4168455600738525,0.4005856812000274,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6281169056892395,0.2134153544902801,0.9925305247306824,285.0030822753906,284.95001220703125,301.0785827636719,292.4634704589844,298.2501220703125,297.2154846191406,285.0024108886719,1.0,0.7177283763885498,0.3576387465000152,0.3576387465000152,1.0,1.0,-3.641148567199707,0.9740394353866576,2.667109251022339,0.1561573296785354,0.9519796967506408,0.9519796967506408,0.0,278.2431640625,283.0,60316.39453125,0.0,4484.34619140625,1.0,279.1419982910156,283.0294494628906,295.4426574707031,299.2764587402344,293.1499938964844,293.1499938964844,278.8500061035156,33567.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948975145816803,1.0,0.0,0.0,3.709271907806397,3.7092959880828857,9.180590723190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6923828125,0.0,1581.6204833984375,1895.4371337890625,0.0,3853.724609375,0.9170182347297668,1.0,0.0,3.0,1.0,0.0
18109860,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8044420480728149,0.4588854312896728,0.4184181988239288,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,1.0,0.8490827083587646,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8419255614280701,0.5324909687042236,0.375588446855545,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7788220643997192,0.41690593957901,0.4008870422840118,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6275639533996582,0.2133502662181854,0.9931038618087769,284.9046630859375,284.95001220703125,301.0780029296875,292.4503479003906,298.24609375,297.2122802734375,284.9056091308594,1.0,0.7193255424499512,0.357108324766159,0.357108324766159,1.0,1.0,-3.64761734008789,0.9743536710739136,2.6732635498046875,0.1549499630928039,0.8637230396270752,0.8637230396270752,0.0,279.8526306152344,286.0,61059.0078125,0.0,4512.23095703125,1.0,278.8578491210937,282.90643310546875,295.47381591796875,299.4226989746094,293.1499938964844,293.1499938964844,279.1499938964844,38482.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573739171028136,1.0,0.0,0.0,3.6036431789398193,3.6036672592163086,8.665165864840674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.90625,0.0,1500.54248046875,1895.4371337890625,0.0,3929.14208984375,0.8970009684562683,1.0,0.0,3.0,1.0,0.0
18109920,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8044420480728149,0.4588854312896728,0.4184181988239288,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,1.0,0.8490827083587646,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8419255614280701,0.5324909687042236,0.375588446855545,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7788220643997192,0.41690593957901,0.4008870422840118,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6275639533996582,0.2133502662181854,0.9931038618087769,284.9046630859375,284.95001220703125,301.0780029296875,292.4503479003906,298.24609375,297.2122802734375,284.9056091308594,1.0,0.7193255424499512,0.357108324766159,0.357108324766159,1.0,1.0,-3.64761734008789,0.9743536710739136,2.6732635498046875,0.1549499630928039,0.8637230396270752,0.8637230396270752,0.0,279.8526306152344,286.0,61059.0078125,0.0,4512.23095703125,1.0,278.8578491210937,282.90643310546875,295.47381591796875,299.4226989746094,293.1499938964844,293.1499938964844,279.1499938964844,38482.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573739171028136,1.0,0.0,0.0,3.6036431789398193,3.6036672592163086,8.665165864840674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.90625,0.0,1500.54248046875,1895.4371337890625,0.0,3929.14208984375,0.8970009684562683,1.0,0.0,3.0,1.0,0.0
18109980,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.80307537317276,0.4586606919765472,0.4180181324481964,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,1.0,0.8524964451789856,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8428573608398438,0.5367761254310608,0.378418356180191,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7781151533126831,0.4176154434680938,0.4014261066913605,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6269292831420898,0.2135737985372543,0.9938773512840272,285.0068054199219,284.95001220703125,301.0762939453125,292.43707275390625,298.2477722167969,297.217041015625,285.006103515625,1.0,0.7213602662086487,0.3565779030323028,0.3565779030323028,1.0,1.0,-3.656220197677612,0.975348949432373,2.68087124824524,0.1538370549678802,0.9569146037101746,0.9569146037101746,0.0,281.8078308105469,289.0,60438.33203125,0.0,4548.30419921875,1.0,279.1420288085937,283.0306091308594,295.4187927246094,299.259033203125,293.1499938964844,293.1499938964844,278.8500061035156,33405.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950179636478424,1.0,0.0,0.0,3.715864419937134,3.715888500213623,9.213252951667528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.26171875,0.0,1587.9268798828125,1895.4371337890625,0.0,3864.580322265625,0.9183859825134276,1.0,0.0,3.0,1.0,0.0
18110040,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.80307537317276,0.4586606919765472,0.4180181324481964,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,1.0,0.8524964451789856,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8428573608398438,0.5367761254310608,0.378418356180191,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7781151533126831,0.4176154434680938,0.4014261066913605,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6269292831420898,0.2135737985372543,0.9938773512840272,285.0068054199219,284.95001220703125,301.0762939453125,292.43707275390625,298.2477722167969,297.217041015625,285.006103515625,1.0,0.7213602662086487,0.3565779030323028,0.3565779030323028,1.0,1.0,-3.656220197677612,0.975348949432373,2.68087124824524,0.1538370549678802,0.9569146037101746,0.9569146037101746,0.0,281.8078308105469,289.0,60438.33203125,0.0,4548.30419921875,1.0,279.1420288085937,283.0306091308594,295.4187927246094,299.259033203125,293.1499938964844,293.1499938964844,278.8500061035156,33405.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950179636478424,1.0,0.0,0.0,3.715864419937134,3.715888500213623,9.213252951667528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.26171875,0.0,1587.9268798828125,1895.4371337890625,0.0,3864.580322265625,0.9183859825134276,1.0,0.0,3.0,1.0,0.0
18110100,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8022723197937012,0.4580406844615936,0.417788565158844,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,1.0,0.8545214533805847,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8432109951972961,0.5384775400161743,0.3798195421695709,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7776804566383362,0.41768878698349,0.4017189443111419,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6265720129013062,0.2135448306798935,0.9944258332252502,284.8830871582031,284.95001220703125,301.07501220703125,292.43035888671875,298.2457580566406,297.2157287597656,284.8816833496094,1.0,0.7225155234336853,0.3563126921653747,0.3563126921653747,1.0,1.0,-3.661081314086914,0.9760150909423828,2.6850662231445312,0.1533966064453125,0.8725309371948242,0.8725309371948242,0.0,282.9649963378906,289.0,61399.25390625,0.0,4569.07275390625,1.0,278.8966979980469,282.8812255859375,295.4658203125,299.4718017578125,293.1499938964844,293.1499938964844,278.8500061035156,37383.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566344618797302,1.0,0.0,0.0,3.6881680488586426,3.68819260597229,9.076421747522544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.185546875,0.0,1586.509765625,1895.4371337890625,0.0,3922.529052734375,0.9127780795097352,1.0,0.0,3.0,1.0,0.0
18110160,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8009631633758545,0.4572852551937103,0.4171525835990906,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,1.0,0.8572974801063538,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8431342244148254,0.5400610566139221,0.3809439837932586,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7768300175666809,0.4176264107227325,0.4017281234264374,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6258783340454102,0.2133898735046386,0.9941346645355223,284.90411376953125,284.95001220703125,301.07342529296875,292.4236145019531,298.24224853515625,297.2128601074219,284.90557861328125,1.0,0.7236444354057312,0.3559655547142029,0.3559655547142029,1.0,1.0,-3.664670944213867,0.976035475730896,2.6886353492736816,0.1525800973176956,0.867109477519989,0.867109477519989,0.0,284.40679931640625,277.0,61225.02734375,0.0,4588.123046875,1.0,278.8570251464844,282.9029541015625,295.4500732421875,299.40948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38523.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590712785720824,1.0,0.0,0.0,3.615147590637207,3.615171670913696,8.720579671717132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.6005859375,0.0,1513.442138671875,1895.4371337890625,0.0,3944.302734375,0.8995513916015625,1.0,0.0,3.0,1.0,0.0
18110220,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8024430871009827,0.4569635689258575,0.4165091514587402,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,1.0,0.85137540102005,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8468800187110901,0.5442953705787659,0.3836159110069275,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7788525223731995,0.418238878250122,0.4020156562328338,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6271058320999146,0.2134732455015182,0.9934635758399964,284.9996337890625,284.95001220703125,301.0694274902344,292.4100341796875,298.2411804199219,297.2163391113281,284.9984741210937,1.0,0.7212256193161011,0.3552712798118591,0.3552712798118591,1.0,1.0,-3.659546375274658,0.9721932411193848,2.687353134155273,0.1500257402658462,0.9540448188781738,0.9540448188781738,0.0,281.4613952636719,280.0,60432.00390625,0.0,4555.3974609375,1.0,279.1421203613281,283.0229797363281,295.3916931152344,299.2364501953125,293.1499938964844,293.1499938964844,278.8500061035156,33624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518858790397644,1.0,0.0,0.0,3.723299503326416,3.723323822021485,9.250159678231284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.841796875,0.0,1598.1285400390625,1895.4371337890625,0.0,3879.935791015625,0.9200873970985411,1.0,0.0,3.0,1.0,0.0
18110280,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8024430871009827,0.4569635689258575,0.4165091514587402,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,1.0,0.85137540102005,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8468800187110901,0.5442953705787659,0.3836159110069275,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7788525223731995,0.418238878250122,0.4020156562328338,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6271058320999146,0.2134732455015182,0.9934635758399964,284.9996337890625,284.95001220703125,301.0694274902344,292.4100341796875,298.2411804199219,297.2163391113281,284.9984741210937,1.0,0.7212256193161011,0.3552712798118591,0.3552712798118591,1.0,1.0,-3.659546375274658,0.9721932411193848,2.687353134155273,0.1500257402658462,0.9540448188781738,0.9540448188781738,0.0,281.4613952636719,280.0,60432.00390625,0.0,4555.3974609375,1.0,279.1421203613281,283.0229797363281,295.3916931152344,299.2364501953125,293.1499938964844,293.1499938964844,278.8500061035156,33624.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518858790397644,1.0,0.0,0.0,3.723299503326416,3.723323822021485,9.250159678231284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.841796875,0.0,1598.1285400390625,1895.4371337890625,0.0,3879.935791015625,0.9200873970985411,1.0,0.0,3.0,1.0,0.0
18110340,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8022930026054382,0.4555819928646087,0.4154887199401855,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,1.0,0.8497536778450012,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8491136431694031,0.5476028919219971,0.3860438764095306,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7794406414031982,0.4182134568691253,0.4021403789520263,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6274016499519348,0.2133194208145141,0.9930670261383056,284.89996337890625,284.95001220703125,301.0643005371094,292.3963623046875,298.2345886230469,297.2125244140625,284.90093994140625,1.0,0.7210338115692139,0.3545770049095154,0.3545770049095154,1.0,1.0,-3.658948183059693,0.9697806239128112,2.6891674995422363,0.1474829167127609,0.8614729642868042,0.8614729642868042,0.0,280.6777648925781,283.0,61038.2890625,0.0,4548.87060546875,1.0,278.8577880859375,282.9020690917969,295.4182434082031,299.3678283691406,293.1499938964844,293.1499938964844,279.1499938964844,38755.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95992910861969,1.0,0.0,0.0,3.6060078144073486,3.606031894683838,8.67654080138891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6943359375,0.0,1505.140380859375,1895.4371337890625,0.0,3951.9541015625,0.8977283239364624,1.0,0.0,3.0,1.0,0.0
18110400,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8022930026054382,0.4555819928646087,0.4154887199401855,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,1.0,0.8497536778450012,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8491136431694031,0.5476028919219971,0.3860438764095306,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7794406414031982,0.4182134568691253,0.4021403789520263,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6274016499519348,0.2133194208145141,0.9930670261383056,284.89996337890625,284.95001220703125,301.0643005371094,292.3963623046875,298.2345886230469,297.2125244140625,284.90093994140625,1.0,0.7210338115692139,0.3545770049095154,0.3545770049095154,1.0,1.0,-3.658948183059693,0.9697806239128112,2.6891674995422363,0.1474829167127609,0.8614729642868042,0.8614729642868042,0.0,280.6777648925781,283.0,61038.2890625,0.0,4548.87060546875,1.0,278.8577880859375,282.9020690917969,295.4182434082031,299.3678283691406,293.1499938964844,293.1499938964844,279.1499938964844,38755.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95992910861969,1.0,0.0,0.0,3.6060078144073486,3.606031894683838,8.67654080138891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6943359375,0.0,1505.140380859375,1895.4371337890625,0.0,3951.9541015625,0.8977283239364624,1.0,0.0,3.0,1.0,0.0
18110460,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8017963171005249,0.4553635120391845,0.4150393903255462,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,1.0,0.8503705859184265,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8509324789047241,0.5519960522651672,0.3888988196849823,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7795435786247253,0.4188875257968902,0.4025883674621582,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6273646354675293,0.2135629802942276,0.993600606918335,285.0029602050781,284.95001220703125,301.0580139160156,292.382568359375,298.2353515625,297.21783447265625,285.0023193359375,1.0,0.7219390869140625,0.3540777862071991,0.3540777862071991,1.0,1.0,-3.663756132125856,0.9696542620658876,2.6941018104553223,0.1460634469985962,0.9524327516555786,0.9524327516555786,0.0,281.1758117675781,286.0,60342.95703125,0.0,4565.400390625,1.0,279.1420288085937,283.0285339355469,295.3616943359375,299.19647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33586.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952174723148346,1.0,0.0,0.0,3.7117857933044434,3.7118098735809326,9.193038863486436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0322265625,0.0,1584.63330078125,1895.4371337890625,0.0,3882.532470703125,0.9175952672958374,1.0,0.0,3.0,1.0,0.0
18110520,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8017963171005249,0.4553635120391845,0.4150393903255462,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,1.0,0.8503705859184265,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8509324789047241,0.5519960522651672,0.3888988196849823,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7795435786247253,0.4188875257968902,0.4025883674621582,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6273646354675293,0.2135629802942276,0.993600606918335,285.0029602050781,284.95001220703125,301.0580139160156,292.382568359375,298.2353515625,297.21783447265625,285.0023193359375,1.0,0.7219390869140625,0.3540777862071991,0.3540777862071991,1.0,1.0,-3.663756132125856,0.9696542620658876,2.6941018104553223,0.1460634469985962,0.9524327516555786,0.9524327516555786,0.0,281.1758117675781,286.0,60342.95703125,0.0,4565.400390625,1.0,279.1420288085937,283.0285339355469,295.3616943359375,299.19647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33586.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952174723148346,1.0,0.0,0.0,3.7117857933044434,3.7118098735809326,9.193038863486436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0322265625,0.0,1584.63330078125,1895.4371337890625,0.0,3882.532470703125,0.9175952672958374,1.0,0.0,3.0,1.0,0.0
18110580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8002545237541199,0.4540357887744903,0.4141660630702972,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,1.0,0.8533605933189392,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8517815470695496,0.5554002523422241,0.3914726078510284,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7787739634513855,0.4188844859600067,0.4028337001800537,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6267427206039429,0.2134438008069992,0.9939392805099488,284.9044189453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2293701171875,297.2142639160156,284.9053649902344,1.0,0.7235416769981384,0.3535785377025604,0.3535785377025604,1.0,1.0,-3.670104503631592,0.9700154066085817,2.7000889778137207,0.1449344009160995,0.8640264272689819,0.8640264272689819,0.0,282.83990478515625,274.0,61084.9375,0.0,4593.57177734375,1.0,278.8578186035156,282.9054870605469,295.3922424316406,299.3419189453125,293.1499938964844,293.1499938964844,279.1499938964844,38493.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605809450149536,1.0,0.0,0.0,3.605977773666382,3.606001853942871,8.676396987539192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5244140625,0.0,1503.1737060546875,1895.4371337890625,0.0,3957.762939453125,0.897523045539856,1.0,0.0,3.0,1.0,0.0
18110640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8002545237541199,0.4540357887744903,0.4141660630702972,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,1.0,0.8533605933189392,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8517815470695496,0.5554002523422241,0.3914726078510284,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7787739634513855,0.4188844859600067,0.4028337001800537,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6267427206039429,0.2134438008069992,0.9939392805099488,284.9044189453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2293701171875,297.2142639160156,284.9053649902344,1.0,0.7235416769981384,0.3535785377025604,0.3535785377025604,1.0,1.0,-3.670104503631592,0.9700154066085817,2.7000889778137207,0.1449344009160995,0.8640264272689819,0.8640264272689819,0.0,282.83990478515625,274.0,61084.9375,0.0,4593.57177734375,1.0,278.8578186035156,282.9054870605469,295.3922424316406,299.3419189453125,293.1499938964844,293.1499938964844,279.1499938964844,38493.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605809450149536,1.0,0.0,0.0,3.605977773666382,3.606001853942871,8.676396987539192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5244140625,0.0,1503.1737060546875,1895.4371337890625,0.0,3957.762939453125,0.897523045539856,1.0,0.0,3.0,1.0,0.0
18110700,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8006459474563599,0.4538370370864868,0.4136974811553955,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,1.0,0.8511799573898315,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8533806204795837,0.5575374960899353,0.3927388787269592,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7794711589813232,0.4191294908523559,0.402861624956131,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6271548867225647,0.2134694159030914,0.9934837818145752,285.0133972167969,284.95001220703125,301.0464172363281,292.3617858886719,298.2283935546875,297.2156677246094,285.0142517089844,1.0,0.7224706411361694,0.3533289432525635,0.3533289432525635,1.0,1.0,-3.6679420471191406,0.9685311913490297,2.699410915374756,0.1440724581480026,0.9402757287025452,0.9402757287025452,0.0,281.7497253417969,274.0,60226.85546875,0.0,4580.67919921875,1.0,279.1011657714844,283.0375366210937,295.3338317871094,299.126708984375,293.1499938964844,293.1499938964844,279.1499938964844,34210.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550213813781738,1.0,0.0,0.0,3.651535034179688,3.6515588760375977,8.897013117348251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9482421875,0.0,1521.4825439453125,1895.4371337890625,0.0,3908.083984375,0.9059326648712158,1.0,0.0,3.0,1.0,0.0
18110760,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8021437525749207,0.4537477195262909,0.4135416448116302,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.8462310433387756,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8560571670532227,0.5597779154777527,0.3942282497882843,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7811746597290039,0.4194846451282501,0.4030921459197998,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6283028721809387,0.2135991901159286,0.9934996366500854,284.998779296875,284.95001220703125,301.0419921875,292.3548278808594,298.22808837890625,297.21844482421875,284.997314453125,1.0,0.720720648765564,0.3530334830284118,0.3530334830284118,1.0,1.0,-3.663893222808838,0.9663297533988952,2.697563409805298,0.1427793651819229,0.9497416615486144,0.9497416615486144,0.0,279.3072814941406,277.0,60270.7578125,0.0,4554.09033203125,1.0,279.1430053710937,283.0248718261719,295.33428955078125,299.1684265136719,293.1499938964844,293.1499938964844,278.8500061035156,33590.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531117081642152,1.0,0.0,0.0,3.712702751159668,3.712727069854736,9.197581789521792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.345703125,0.0,1585.7156982421875,1895.4371337890625,0.0,3890.950927734375,0.9174838662147522,1.0,0.0,3.0,1.0,0.0
18110820,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.802254855632782,0.4524052441120147,0.4125473499298095,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,1.0,0.8438551425933838,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8586249947547913,0.5631998181343079,0.3967325091361999,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7819910645484924,0.419442743062973,0.4031923413276672,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6288245916366577,0.2135095298290252,0.9933437705039978,284.9010009765625,284.95001220703125,301.03228759765625,292.3409118652344,298.2209167480469,297.2149963378906,284.9019470214844,1.0,0.7202995419502258,0.352442592382431,0.352442592382431,1.0,1.0,-3.6627702713012695,0.9640830159187316,2.6986873149871826,0.1405290961265564,0.8586258292198181,0.8586258292198181,0.0,278.16278076171875,280.0,60858.67578125,0.0,4543.8359375,1.0,278.85791015625,282.9064025878906,295.3621520996094,299.2998046875,293.1499938964844,293.1499938964844,279.1499938964844,38772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610812067985536,1.0,0.0,0.0,3.5917022228240967,3.591726303100586,8.607835866314417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.361328125,0.0,1489.68505859375,1895.4371337890625,0.0,3962.218017578125,0.8945788145065308,1.0,0.0,3.0,1.0,0.0
18110880,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.802254855632782,0.4524052441120147,0.4125473499298095,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,1.0,0.8438551425933838,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8586249947547913,0.5631998181343079,0.3967325091361999,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7819910645484924,0.419442743062973,0.4031923413276672,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6288245916366577,0.2135095298290252,0.9933437705039978,284.9010009765625,284.95001220703125,301.03228759765625,292.3409118652344,298.2209167480469,297.2149963378906,284.9019470214844,1.0,0.7202995419502258,0.352442592382431,0.352442592382431,1.0,1.0,-3.6627702713012695,0.9640830159187316,2.6986873149871826,0.1405290961265564,0.8586258292198181,0.8586258292198181,0.0,278.16278076171875,280.0,60858.67578125,0.0,4543.8359375,1.0,278.85791015625,282.9064025878906,295.3621520996094,299.2998046875,293.1499938964844,293.1499938964844,279.1499938964844,38772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610812067985536,1.0,0.0,0.0,3.5917022228240967,3.591726303100586,8.607835866314417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.361328125,0.0,1489.68505859375,1895.4371337890625,0.0,3962.218017578125,0.8945788145065308,1.0,0.0,3.0,1.0,0.0
18110940,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8019104599952698,0.4521991014480591,0.4121097326278686,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,1.0,0.8440172076225281,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8606564998626709,0.5677168965339661,0.3996675312519073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7822167873382568,0.4200895726680755,0.4036107361316681,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.628931999206543,0.2138009220361709,0.9940775036811828,285.0023498535156,284.95001220703125,301.0214233398437,292.3269958496094,298.220458984375,297.2206420898437,285.0016784667969,1.0,0.7210790514945984,0.3518517017364502,0.3518517017364502,1.0,1.0,-3.667346715927124,0.9635961055755616,2.7037506103515625,0.1388202011585235,0.948503077030182,0.948503077030182,0.0,278.4435729980469,283.0,60168.83203125,0.0,4558.3671875,1.0,279.1419372558594,283.03125,295.3057861328125,299.1289367675781,293.1499938964844,293.1499938964844,278.8500061035156,33578.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532647132873536,1.0,0.0,0.0,3.698388338088989,3.6984121799468994,9.126794680014428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.828125,0.0,1569.3131103515625,1895.4371337890625,0.0,3892.324951171875,0.9145750999450684,1.0,0.0,3.0,1.0,0.0
18111000,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8019104599952698,0.4521991014480591,0.4121097326278686,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,1.0,0.8440172076225281,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8606564998626709,0.5677168965339661,0.3996675312519073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7822167873382568,0.4200895726680755,0.4036107361316681,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.628931999206543,0.2138009220361709,0.9940775036811828,285.0023498535156,284.95001220703125,301.0214233398437,292.3269958496094,298.220458984375,297.2206420898437,285.0016784667969,1.0,0.7210790514945984,0.3518517017364502,0.3518517017364502,1.0,1.0,-3.667346715927124,0.9635961055755616,2.7037506103515625,0.1388202011585235,0.948503077030182,0.948503077030182,0.0,278.4435729980469,283.0,60168.83203125,0.0,4558.3671875,1.0,279.1419372558594,283.03125,295.3057861328125,299.1289367675781,293.1499938964844,293.1499938964844,278.8500061035156,33578.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532647132873536,1.0,0.0,0.0,3.698388338088989,3.6984121799468994,9.126794680014428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.828125,0.0,1569.3131103515625,1895.4371337890625,0.0,3892.324951171875,0.9145750999450684,1.0,0.0,3.0,1.0,0.0
18111060,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8004468679428101,0.4508939981460571,0.4112467169761657,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,1.0,0.8467517495155334,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8616077303886414,0.5712186694145203,0.40230593085289,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7814928889274597,0.4200566411018371,0.4038218557834625,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6283919215202332,0.2137182205915451,0.9945616722106934,284.9052429199219,284.95001220703125,301.0094299316406,292.3130798339844,298.21337890625,297.2171325683594,284.9061279296875,1.0,0.7226158976554871,0.3513759076595306,0.3513759076595306,1.0,1.0,-3.673611640930176,0.9639802575111388,2.7096314430236816,0.1377576440572738,0.8612249493598938,0.8612249493598938,0.0,279.9795227050781,286.0,60900.68359375,0.0,4585.5107421875,1.0,278.8579406738281,282.9098205566406,295.33648681640625,299.2738952636719,293.1499938964844,293.1499938964844,279.1499938964844,38493.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616506695747375,1.0,0.0,0.0,3.591402292251587,3.591426134109497,8.60639715938305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7724609375,0.0,1487.304443359375,1895.4371337890625,0.0,3967.286376953125,0.8942933678627014,1.0,0.0,3.0,1.0,0.0
18111120,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8004468679428101,0.4508939981460571,0.4112467169761657,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,1.0,0.8467517495155334,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8616077303886414,0.5712186694145203,0.40230593085289,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7814928889274597,0.4200566411018371,0.4038218557834625,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6283919215202332,0.2137182205915451,0.9945616722106934,284.9052429199219,284.95001220703125,301.0094299316406,292.3130798339844,298.21337890625,297.2171325683594,284.9061279296875,1.0,0.7226158976554871,0.3513759076595306,0.3513759076595306,1.0,1.0,-3.673611640930176,0.9639802575111388,2.7096314430236816,0.1377576440572738,0.8612249493598938,0.8612249493598938,0.0,279.9795227050781,286.0,60900.68359375,0.0,4585.5107421875,1.0,278.8579406738281,282.9098205566406,295.33648681640625,299.2738952636719,293.1499938964844,293.1499938964844,279.1499938964844,38493.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616506695747375,1.0,0.0,0.0,3.591402292251587,3.591426134109497,8.60639715938305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7724609375,0.0,1487.304443359375,1895.4371337890625,0.0,3967.286376953125,0.8942933678627014,1.0,0.0,3.0,1.0,0.0
18111180,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7991011142730713,0.450655996799469,0.4108433127403259,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,1.0,0.8500823378562927,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8626046776771545,0.5757567882537842,0.4053023755550384,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7807421088218689,0.4206688404083252,0.4042697846889496,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6277520060539246,0.2139162421226501,0.99522602558136,285.00592041015625,284.95001220703125,300.99627685546875,292.2991943359375,298.2123718261719,297.2220458984375,285.0052185058594,1.0,0.724611222743988,0.3509001135826111,0.3509001135826111,1.0,1.0,-3.682070255279541,0.965051531791687,2.717018842697144,0.1367963552474975,0.953181803226471,0.953181803226471,0.0,281.8910827636719,289.0,60279.7421875,0.0,4621.27685546875,1.0,279.1419372558594,283.0327453613281,295.2806701660156,299.1094665527344,293.1499938964844,293.1499938964844,278.8500061035156,33407.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544114470481871,1.0,0.0,0.0,3.703965663909912,3.703989744186402,9.15434270609694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5322265625,0.0,1574.3570556640625,1895.4371337890625,0.0,3902.61572265625,0.91571044921875,1.0,0.0,3.0,1.0,0.0
18111240,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7991011142730713,0.450655996799469,0.4108433127403259,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,1.0,0.8500823378562927,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8626046776771545,0.5757567882537842,0.4053023755550384,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7807421088218689,0.4206688404083252,0.4042697846889496,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6277520060539246,0.2139162421226501,0.99522602558136,285.00592041015625,284.95001220703125,300.99627685546875,292.2991943359375,298.2123718261719,297.2220458984375,285.0052185058594,1.0,0.724611222743988,0.3509001135826111,0.3509001135826111,1.0,1.0,-3.682070255279541,0.965051531791687,2.717018842697144,0.1367963552474975,0.953181803226471,0.953181803226471,0.0,281.8910827636719,289.0,60279.7421875,0.0,4621.27685546875,1.0,279.1419372558594,283.0327453613281,295.2806701660156,299.1094665527344,293.1499938964844,293.1499938964844,278.8500061035156,33407.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544114470481871,1.0,0.0,0.0,3.703965663909912,3.703989744186402,9.15434270609694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5322265625,0.0,1574.3570556640625,1895.4371337890625,0.0,3902.61572265625,0.91571044921875,1.0,0.0,3.0,1.0,0.0
18111300,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7982985973358154,0.4500386416912079,0.4106086194515228,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,1.0,0.8520890474319458,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.862969160079956,0.5775500535964966,0.406777411699295,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.780275821685791,0.4206914603710174,0.4045148193836212,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6273839473724365,0.2138724327087402,0.9957064986228944,284.8832397460937,284.95001220703125,300.9892883300781,292.29229736328125,298.2088317871094,297.22052001953125,284.8819580078125,1.0,0.7257504463195801,0.3506622016429901,0.3506622016429901,1.0,1.0,-3.6868531703948975,0.9657516479492188,2.7211015224456787,0.1364344507455825,0.8693161606788635,0.8693161606788635,0.0,283.0367736816406,289.0,61231.81640625,0.0,4641.96435546875,1.0,278.89697265625,282.8847045898437,295.32763671875,299.3214111328125,293.1499938964844,293.1499938964844,278.8500061035156,37441.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608577489852904,1.0,0.0,0.0,3.674947023391724,3.674971580505371,9.011466204356112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9912109375,0.0,1571.96044921875,1895.4371337890625,0.0,3960.228271484375,0.9098479151725768,1.0,0.0,3.0,1.0,0.0
