time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111360,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7969926595687866,0.4492937624454498,0.4099799394607544,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,1.0,0.854853630065918,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8628751039505005,0.5792300701141357,0.4079630672931671,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.779390275478363,0.4205806851387024,0.4044771194458008,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6266781687736511,0.2137038856744766,0.9953506588935852,284.9047546386719,284.95001220703125,300.98199462890625,292.285400390625,298.2038269042969,297.2174987792969,284.9061889648437,1.0,0.7268651723861694,0.3503429889678955,0.3503429889678955,1.0,1.0,-3.6903772354125977,0.9658149480819702,2.724562406539917,0.1357048451900482,0.8644265532493591,0.8644265532493591,0.0,284.4696350097656,277.0,61055.58984375,0.0,4660.95556640625,1.0,278.85711669921875,282.9068908691406,295.31182861328125,299.2589416503906,293.1499938964844,293.1499938964844,279.1499938964844,38535.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963298201560974,1.0,0.0,0.0,3.601776599884033,3.6018006801605225,8.656191994305118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.1728515625,0.0,1498.9007568359375,1895.4371337890625,0.0,3981.931396484375,0.8966006636619568,1.0,0.0,3.0,1.0,0.0
18111420,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7984746098518372,0.4489527642726898,0.4093287587165832,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,1.0,0.8488874435424805,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8668798208236694,0.583705484867096,0.4107939302921295,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7813808917999268,0.4210911989212036,0.4046703577041626,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6278924345970154,0.2137539237737655,0.9945378303527832,284.9987487792969,284.95001220703125,300.9665832519531,292.27166748046875,298.2000732421875,297.2210693359375,284.9975891113281,1.0,0.724424421787262,0.3497045338153839,0.3497045338153839,1.0,1.0,-3.6850976943969727,0.9621031284332277,2.722994565963745,0.1333860754966735,0.9500881433486938,0.9500881433486938,0.0,281.5072326660156,280.0,60265.67578125,0.0,4627.3857421875,1.0,279.1420288085937,283.02557373046875,295.2530517578125,299.0856628417969,293.1499938964844,293.1499938964844,278.8500061035156,33625.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956064760684967,1.0,0.0,0.0,3.7104456424713135,3.7104697227478014,9.18640125746606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.91796875,0.0,1583.405517578125,1895.4371337890625,0.0,3917.43017578125,0.9171933531761168,1.0,0.0,3.0,1.0,0.0
18111480,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7984746098518372,0.4489527642726898,0.4093287587165832,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,1.0,0.8488874435424805,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8668798208236694,0.583705484867096,0.4107939302921295,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7813808917999268,0.4210911989212036,0.4046703577041626,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6278924345970154,0.2137539237737655,0.9945378303527832,284.9987487792969,284.95001220703125,300.9665832519531,292.27166748046875,298.2000732421875,297.2210693359375,284.9975891113281,1.0,0.724424421787262,0.3497045338153839,0.3497045338153839,1.0,1.0,-3.6850976943969727,0.9621031284332277,2.722994565963745,0.1333860754966735,0.9500881433486938,0.9500881433486938,0.0,281.5072326660156,280.0,60265.67578125,0.0,4627.3857421875,1.0,279.1420288085937,283.02557373046875,295.2530517578125,299.0856628417969,293.1499938964844,293.1499938964844,278.8500061035156,33625.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956064760684967,1.0,0.0,0.0,3.7104456424713135,3.7104697227478014,9.18640125746606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.91796875,0.0,1583.405517578125,1895.4371337890625,0.0,3917.43017578125,0.9171933531761168,1.0,0.0,3.0,1.0,0.0
18111540,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7983174920082092,0.4475812911987304,0.4083080887794494,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8472564816474915,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8692401051521301,0.5871925950050354,0.4133500456809997,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.781912088394165,0.4209634661674499,0.4046977460384369,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6281620860099792,0.2135680913925171,0.9939910769462584,284.9007263183594,284.95001220703125,300.95001220703125,292.2580261230469,298.19049072265625,297.21685791015625,284.9016418457031,1.0,0.724212646484375,0.3490660786628723,0.3490660786628723,1.0,1.0,-3.684344291687012,0.9598010778427124,2.724543333053589,0.1310684531927108,0.8587207198143005,0.8587207198143005,0.0,280.71875,283.0,60863.46484375,0.0,4620.33642578125,1.0,278.8578796386719,282.9064636230469,295.27984619140625,299.2167053222656,293.1499938964844,293.1499938964844,279.1499938964844,38758.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640955328941344,1.0,0.0,0.0,3.591891288757324,3.5919151306152344,8.60874138197687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.818359375,0.0,1489.7860107421875,1895.4371337890625,0.0,3989.009033203125,0.8946009874343872,1.0,0.0,3.0,1.0,0.0
18111600,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7983174920082092,0.4475812911987304,0.4083080887794494,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8472564816474915,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8692401051521301,0.5871925950050354,0.4133500456809997,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.781912088394165,0.4209634661674499,0.4046977460384369,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6281620860099792,0.2135680913925171,0.9939910769462584,284.9007263183594,284.95001220703125,300.95001220703125,292.2580261230469,298.19049072265625,297.21685791015625,284.9016418457031,1.0,0.724212646484375,0.3490660786628723,0.3490660786628723,1.0,1.0,-3.684344291687012,0.9598010778427124,2.724543333053589,0.1310684531927108,0.8587207198143005,0.8587207198143005,0.0,280.71875,283.0,60863.46484375,0.0,4620.33642578125,1.0,278.8578796386719,282.9064636230469,295.27984619140625,299.2167053222656,293.1499938964844,293.1499938964844,279.1499938964844,38758.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640955328941344,1.0,0.0,0.0,3.591891288757324,3.5919151306152344,8.60874138197687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.818359375,0.0,1489.7860107421875,1895.4371337890625,0.0,3989.009033203125,0.8946009874343872,1.0,0.0,3.0,1.0,0.0
18111660,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7978115677833557,0.4473392367362976,0.4078476428985595,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,1.0,0.8478662371635437,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8711497783660889,0.5918201208114624,0.4163596332073211,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.781950831413269,0.4215308725833893,0.4050477743148803,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6280965805053711,0.2137762606143951,0.994374692440033,285.0020751953125,284.95001220703125,300.9326171875,292.2442321777344,298.1886901855469,297.2222595214844,285.0014343261719,1.0,0.725100040435791,0.3486190736293793,0.3486190736293793,1.0,1.0,-3.689018487930298,0.9597643613815308,2.729254007339477,0.1298570036888122,0.948397696018219,0.948397696018219,0.0,281.2132263183594,286.0,60171.4140625,0.0,4636.6435546875,1.0,279.1419372558594,283.0315246582031,295.2231750488281,299.0454406738281,293.1499938964844,293.1499938964844,278.8500061035156,33582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956302285194397,1.0,0.0,0.0,3.6982669830322266,3.698291063308716,9.126196118813824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5068359375,0.0,1569.2081298828125,1895.4371337890625,0.0,3919.55615234375,0.914552628993988,1.0,0.0,3.0,1.0,0.0
18111720,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7978115677833557,0.4473392367362976,0.4078476428985595,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,1.0,0.8478662371635437,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8711497783660889,0.5918201208114624,0.4163596332073211,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.781950831413269,0.4215308725833893,0.4050477743148803,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6280965805053711,0.2137762606143951,0.994374692440033,285.0020751953125,284.95001220703125,300.9326171875,292.2442321777344,298.1886901855469,297.2222595214844,285.0014343261719,1.0,0.725100040435791,0.3486190736293793,0.3486190736293793,1.0,1.0,-3.689018487930298,0.9597643613815308,2.729254007339477,0.1298570036888122,0.948397696018219,0.948397696018219,0.0,281.2132263183594,286.0,60171.4140625,0.0,4636.6435546875,1.0,279.1419372558594,283.0315246582031,295.2231750488281,299.0454406738281,293.1499938964844,293.1499938964844,278.8500061035156,33582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956302285194397,1.0,0.0,0.0,3.6982669830322266,3.698291063308716,9.126196118813824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5068359375,0.0,1569.2081298828125,1895.4371337890625,0.0,3919.55615234375,0.914552628993988,1.0,0.0,3.0,1.0,0.0
18111780,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7962542176246643,0.4460161030292511,0.4069694876670837,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,1.0,0.8508716225624084,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8720054626464844,0.5953952670097351,0.4190561771392822,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7811013460159302,0.4214204549789428,0.4051911532878876,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6274368762969971,0.2136221528053283,0.9945520758628844,284.90509033203125,284.95001220703125,300.9147644042969,292.2301025390625,298.1799011230469,297.2182922363281,284.9059753417969,1.0,0.7266828417778015,0.3481720685958862,0.3481720685958862,1.0,1.0,-3.695210933685303,0.9602029919624328,2.7350077629089355,0.1289249211549759,0.8610992431640625,0.8610992431640625,0.0,282.880126953125,289.0,60903.375,0.0,4664.66796875,1.0,278.8579406738281,282.9101867675781,295.2537536621094,299.1903686523437,293.1499938964844,293.1499938964844,279.1499938964844,38497.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647341966629028,1.0,0.0,0.0,3.591205358505249,3.591229200363159,8.605453558629961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.9521484375,0.0,1487.1241455078125,1895.4371337890625,0.0,3994.673095703125,0.8942488431930542,1.0,0.0,3.0,1.0,0.0
18111840,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7962542176246643,0.4460161030292511,0.4069694876670837,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,1.0,0.8508716225624084,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8720054626464844,0.5953952670097351,0.4190561771392822,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7811013460159302,0.4214204549789428,0.4051911532878876,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6274368762969971,0.2136221528053283,0.9945520758628844,284.90509033203125,284.95001220703125,300.9147644042969,292.2301025390625,298.1799011230469,297.2182922363281,284.9059753417969,1.0,0.7266828417778015,0.3481720685958862,0.3481720685958862,1.0,1.0,-3.695210933685303,0.9602029919624328,2.7350077629089355,0.1289249211549759,0.8610992431640625,0.8610992431640625,0.0,282.880126953125,289.0,60903.375,0.0,4664.66796875,1.0,278.8579406738281,282.9101867675781,295.2537536621094,299.1903686523437,293.1499938964844,293.1499938964844,279.1499938964844,38497.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647341966629028,1.0,0.0,0.0,3.591205358505249,3.591229200363159,8.605453558629961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.9521484375,0.0,1487.1241455078125,1895.4371337890625,0.0,3994.673095703125,0.8942488431930542,1.0,0.0,3.0,1.0,0.0
18111900,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7953753471374512,0.4458260238170624,0.4065759181976318,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,1.0,0.8527880907058716,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8723202347755432,0.5976666212081909,0.4204502701759338,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7805402874946594,0.4216297566890716,0.4052492976188659,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6269649267196655,0.2136440873146057,0.9943980574607848,285.01580810546875,284.95001220703125,300.9056701660156,292.222900390625,298.1783142089844,297.2200622558594,285.01690673828125,1.0,0.7276114225387573,0.3479485809803009,0.3479485809803009,1.0,1.0,-3.698601007461548,0.960513174533844,2.7380878925323486,0.1284193247556686,0.93889182806015,0.93889182806015,0.0,283.91455078125,289.0,60111.1328125,0.0,4680.82275390625,1.0,279.1007995605469,283.043212890625,295.1951904296875,298.9768371582031,293.1499938964844,293.1499938964844,279.1499938964844,34117.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592034816741944,1.0,0.0,0.0,3.6386773586273193,3.6387007236480713,8.834467166707327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.6513671875,0.0,1506.5635986328125,1895.4371337890625,0.0,3945.482421875,0.9030345678329468,1.0,0.0,3.0,1.0,0.0
18111960,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7948442697525024,0.4457486569881439,0.4065384268760681,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,1.0,0.8543702960014343,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8729414343833923,0.6000465154647827,0.4221209585666656,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.780255138874054,0.4219571352005005,0.4055663049221039,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6267053484916687,0.2137558609247207,0.9949257969856262,285.0053100585937,284.95001220703125,300.896484375,292.2156066894531,298.1775207519531,297.2231750488281,285.0042724609375,1.0,0.7286868095397949,0.347660094499588,0.347660094499588,1.0,1.0,-3.703484058380127,0.9610787630081176,2.74240517616272,0.1278555244207382,0.9525882005691528,0.9525882005691528,0.0,284.8721008300781,277.0,60273.5390625,0.0,4700.763671875,1.0,279.1429138183594,283.0326538085937,295.1963195800781,299.0242919921875,293.1499938964844,293.1499938964844,278.8500061035156,33358.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574628472328186,1.0,0.0,0.0,3.705071926116944,3.7050960063934326,9.159812179859728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4677734375,0.0,1575.2408447265625,1895.4371337890625,0.0,3929.937255859375,0.9156503677368164,1.0,0.0,3.0,1.0,0.0
18112020,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7959589958190918,0.4443278610706329,0.4054547250270843,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,1.0,0.848621129989624,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8767238259315491,0.6035430431365967,0.4246760606765747,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7820031046867371,0.4217487573623657,0.4054877460002899,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6278129816055298,0.2134712785482406,0.9938235878944396,284.8985595703125,284.95001220703125,300.8778076171875,292.2008056640625,298.1664123535156,297.2177124023437,284.8993835449219,1.0,0.7260941863059998,0.3470831215381622,0.3470831215381622,1.0,1.0,-3.6969480514526367,0.9571791887283324,2.7397689819335938,0.125773623585701,0.858135461807251,0.858135461807251,0.0,281.9569396972656,280.0,60851.578125,0.0,4663.759765625,1.0,278.8575744628906,282.9046630859375,295.2255554199219,299.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,38781.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661931991577148,1.0,0.0,0.0,3.5922770500183105,3.5923008918762207,8.610589929958223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7431640625,0.0,1490.370849609375,1895.4371337890625,0.0,4007.596435546875,0.8945214748382568,1.0,0.0,3.0,1.0,0.0
18112080,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7959589958190918,0.4443278610706329,0.4054547250270843,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,1.0,0.848621129989624,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8767238259315491,0.6035430431365967,0.4246760606765747,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7820031046867371,0.4217487573623657,0.4054877460002899,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6278129816055298,0.2134712785482406,0.9938235878944396,284.8985595703125,284.95001220703125,300.8778076171875,292.2008056640625,298.1664123535156,297.2177124023437,284.8993835449219,1.0,0.7260941863059998,0.3470831215381622,0.3470831215381622,1.0,1.0,-3.6969480514526367,0.9571791887283324,2.7397689819335938,0.125773623585701,0.858135461807251,0.858135461807251,0.0,281.9569396972656,280.0,60851.578125,0.0,4663.759765625,1.0,278.8575744628906,282.9046630859375,295.2255554199219,299.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,38781.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661931991577148,1.0,0.0,0.0,3.5922770500183105,3.5923008918762207,8.610589929958223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7431640625,0.0,1490.370849609375,1895.4371337890625,0.0,4007.596435546875,0.8945214748382568,1.0,0.0,3.0,1.0,0.0
18112140,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7963807582855225,0.4440280497074127,0.4048740565776825,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.846098780632019,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8796891570091248,0.6081963777542114,0.4276450872421264,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7829338908195496,0.4222352802753448,0.4056927561759949,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6283483505249023,0.2136248499155044,0.9935745000839232,284.998291015625,284.95001220703125,300.8587646484375,292.1856994628906,298.16339111328125,297.2227478027344,284.99755859375,1.0,0.7257927656173706,0.3465061485767364,0.3465061485767364,1.0,1.0,-3.696710109710693,0.9552326202392578,2.7414774894714355,0.1235780417919159,0.9446843862533568,0.9446843862533568,0.0,280.7823791503906,283.0,60075.41796875,0.0,4655.7138671875,1.0,279.14190673828125,283.0300598144531,295.1644897460937,298.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,33708.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958345115184784,1.0,0.0,0.0,3.693812608718872,3.6938364505767822,9.104225000555745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.302734375,0.0,1565.109619140625,1895.4371337890625,0.0,3937.820556640625,0.913560152053833,1.0,0.0,3.0,1.0,0.0
18112200,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7963807582855225,0.4440280497074127,0.4048740565776825,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.846098780632019,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8796891570091248,0.6081963777542114,0.4276450872421264,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7829338908195496,0.4222352802753448,0.4056927561759949,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6283483505249023,0.2136248499155044,0.9935745000839232,284.998291015625,284.95001220703125,300.8587646484375,292.1856994628906,298.16339111328125,297.2227478027344,284.99755859375,1.0,0.7257927656173706,0.3465061485767364,0.3465061485767364,1.0,1.0,-3.696710109710693,0.9552326202392578,2.7414774894714355,0.1235780417919159,0.9446843862533568,0.9446843862533568,0.0,280.7823791503906,283.0,60075.41796875,0.0,4655.7138671875,1.0,279.14190673828125,283.0300598144531,295.1644897460937,298.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,33708.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958345115184784,1.0,0.0,0.0,3.693812608718872,3.6938364505767822,9.104225000555745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.302734375,0.0,1565.109619140625,1895.4371337890625,0.0,3937.820556640625,0.913560152053833,1.0,0.0,3.0,1.0,0.0
18112260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.79539555311203,0.4427129030227661,0.4039567112922668,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,1.0,0.8472316861152649,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8811768293380737,0.6118273138999939,0.4303484559059143,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.782615602016449,0.4220808446407318,0.4057528376579284,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6280907988548279,0.2134879827499389,0.9936012625694276,284.904052734375,284.95001220703125,300.8393859863281,292.1703186035156,298.1542663574219,297.21893310546875,284.9049377441406,1.0,0.7266166806221008,0.3460732102394104,0.3460732102394104,1.0,1.0,-3.700327157974243,0.954904317855835,2.745422840118408,0.1224285811185836,0.8575949668884277,0.8575949668884277,0.0,281.4703369140625,286.0,60742.9609375,0.0,4670.3193359375,1.0,278.8580017089844,282.9127197265625,295.192626953125,299.11962890625,293.1499938964844,293.1499938964844,279.1499938964844,38636.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664815664291382,1.0,0.0,0.0,3.579516887664795,3.579540491104126,8.549527024115378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9736328125,0.0,1475.5054931640625,1895.4371337890625,0.0,4010.14794921875,0.8917734026908875,1.0,0.0,3.0,1.0,0.0
18112320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.79539555311203,0.4427129030227661,0.4039567112922668,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,1.0,0.8472316861152649,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8811768293380737,0.6118273138999939,0.4303484559059143,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.782615602016449,0.4220808446407318,0.4057528376579284,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6280907988548279,0.2134879827499389,0.9936012625694276,284.904052734375,284.95001220703125,300.8393859863281,292.1703186035156,298.1542663574219,297.21893310546875,284.9049377441406,1.0,0.7266166806221008,0.3460732102394104,0.3460732102394104,1.0,1.0,-3.700327157974243,0.954904317855835,2.745422840118408,0.1224285811185836,0.8575949668884277,0.8575949668884277,0.0,281.4703369140625,286.0,60742.9609375,0.0,4670.3193359375,1.0,278.8580017089844,282.9127197265625,295.192626953125,299.11962890625,293.1499938964844,293.1499938964844,279.1499938964844,38636.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664815664291382,1.0,0.0,0.0,3.579516887664795,3.579540491104126,8.549527024115378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9736328125,0.0,1475.5054931640625,1895.4371337890625,0.0,4010.14794921875,0.8917734026908875,1.0,0.0,3.0,1.0,0.0
18112380,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.794374942779541,0.4424541294574737,0.4035244286060333,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,1.0,0.8494964241981506,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8825426697731018,0.6165701746940613,0.4334636926651001,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7821176052093506,0.4225842654705047,0.4060800671577453,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.627657949924469,0.21366548538208,0.9940637350082396,285.0035400390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1520690917969,297.2242431640625,285.0028076171875,1.0,0.7281658053398132,0.3456402420997619,0.3456402420997619,1.0,1.0,-3.7072229385375977,0.9555903077125548,2.7516326904296875,0.1214637830853462,0.94754159450531,0.94754159450531,0.0,282.8268127441406,289.0,60093.83203125,0.0,4698.51708984375,1.0,279.141845703125,283.0351257324219,295.13507080078125,298.9512939453125,293.1499938964844,293.1499938964844,278.8500061035156,33490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590091109275818,1.0,0.0,0.0,3.690248250961304,3.690272092819214,9.086663794732884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.828125,0.0,1559.42529296875,1895.4371337890625,0.0,3943.747802734375,0.912617802619934,1.0,0.0,3.0,1.0,0.0
18112440,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.794374942779541,0.4424541294574737,0.4035244286060333,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,1.0,0.8494964241981506,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8825426697731018,0.6165701746940613,0.4334636926651001,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7821176052093506,0.4225842654705047,0.4060800671577453,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.627657949924469,0.21366548538208,0.9940637350082396,285.0035400390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1520690917969,297.2242431640625,285.0028076171875,1.0,0.7281658053398132,0.3456402420997619,0.3456402420997619,1.0,1.0,-3.7072229385375977,0.9555903077125548,2.7516326904296875,0.1214637830853462,0.94754159450531,0.94754159450531,0.0,282.8268127441406,289.0,60093.83203125,0.0,4698.51708984375,1.0,279.141845703125,283.0351257324219,295.13507080078125,298.9512939453125,293.1499938964844,293.1499938964844,278.8500061035156,33490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590091109275818,1.0,0.0,0.0,3.690248250961304,3.690272092819214,9.086663794732884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.828125,0.0,1559.42529296875,1895.4371337890625,0.0,3943.747802734375,0.912617802619934,1.0,0.0,3.0,1.0,0.0
18112500,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.793682873249054,0.4418383240699768,0.4032764732837677,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,1.0,0.8511327505111694,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8830224871635437,0.6184318661689758,0.4349910914897918,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7817265391349792,0.4225531220436096,0.4062667787075043,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6273620128631592,0.2136158198118209,0.9944779872894288,284.8827819824219,284.95001220703125,300.8097229003906,292.1468200683594,298.1477966308594,297.2226867675781,284.8817443847656,1.0,0.7291486263275146,0.3454237580299377,0.3454237580299377,1.0,1.0,-3.7114572525024414,0.9561673998832704,2.7552897930145264,0.1211156472563743,0.8643838763237,0.8643838763237,0.0,283.77886962890625,289.0,61021.28515625,0.0,4716.62353515625,1.0,278.8973083496094,282.8896484375,295.18133544921875,299.1607971191406,293.1499938964844,293.1499938964844,278.8500061035156,37599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965386152267456,1.0,0.0,0.0,3.657710075378418,3.6577343940734863,8.927129329094896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.712890625,0.0,1553.759765625,1895.4371337890625,0.0,4000.45068359375,0.906086564064026,1.0,0.0,3.0,1.0,0.0
18112560,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7924723625183105,0.4411067068576813,0.4026513397693634,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,1.0,0.8536005616188049,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.882999837398529,0.6201890110969543,0.4362195134162903,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7808951139450073,0.4223942160606384,0.4061762392520904,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6267156004905701,0.2134456783533096,0.9940813183784484,284.905517578125,284.95001220703125,300.7996826171875,292.1388854980469,298.14227294921875,297.2196655273437,284.9068908691406,1.0,0.7301400303840637,0.3451453149318695,0.3451453149318695,1.0,1.0,-3.714566946029663,0.9562112092971802,2.7583558559417725,0.120470218360424,0.8604384660720825,0.8604384660720825,0.0,285.0563659667969,277.0,60835.30078125,0.0,4733.61962890625,1.0,278.8572692871094,282.9129638671875,295.1647644042969,299.0968933105469,293.1499938964844,293.1499938964844,279.1499938964844,38599.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677865505218506,1.0,0.0,0.0,3.5835742950439453,3.5835981369018555,8.568920861762308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0830078125,0.0,1479.6072998046875,1895.4371337890625,0.0,4021.68408203125,0.8926321268081665,1.0,0.0,3.0,1.0,0.0
18112620,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7940731048583984,0.4407449960708618,0.4019865691661834,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,1.0,0.8471965789794922,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8873201608657837,0.6248559951782227,0.4391724169254303,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7829642295837402,0.422797828912735,0.4062651693820953,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.628018319606781,0.213483527302742,0.9931932091712952,284.9974975585937,284.95001220703125,300.7794494628906,292.1228332519531,298.13787841796875,297.2234802246094,284.9963684082031,1.0,0.7275274991989136,0.3445884585380554,0.3445884585380554,1.0,1.0,-3.708674907684326,0.9525831341743468,2.756091833114624,0.1183903440833091,0.944404661655426,0.944404661655426,0.0,281.8691711425781,280.0,60043.48828125,0.0,4696.58544921875,1.0,279.1418762207031,283.0299072265625,295.1039733886719,298.9214172363281,293.1499938964844,293.1499938964844,278.8500061035156,33645.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605026245117188,1.0,0.0,0.0,3.6924657821655273,3.6924898624420166,9.097587962969556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2744140625,0.0,1563.1038818359375,1895.4371337890625,0.0,3957.06494140625,0.913159966468811,1.0,0.0,3.0,1.0,0.0
18112680,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7940731048583984,0.4407449960708618,0.4019865691661834,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,1.0,0.8471965789794922,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8873201608657837,0.6248559951782227,0.4391724169254303,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7829642295837402,0.422797828912735,0.4062651693820953,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.628018319606781,0.213483527302742,0.9931932091712952,284.9974975585937,284.95001220703125,300.7794494628906,292.1228332519531,298.13787841796875,297.2234802246094,284.9963684082031,1.0,0.7275274991989136,0.3445884585380554,0.3445884585380554,1.0,1.0,-3.708674907684326,0.9525831341743468,2.756091833114624,0.1183903440833091,0.944404661655426,0.944404661655426,0.0,281.8691711425781,280.0,60043.48828125,0.0,4696.58544921875,1.0,279.1418762207031,283.0299072265625,295.1039733886719,298.9214172363281,293.1499938964844,293.1499938964844,278.8500061035156,33645.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605026245117188,1.0,0.0,0.0,3.6924657821655273,3.6924898624420166,9.097587962969556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2744140625,0.0,1563.1038818359375,1895.4371337890625,0.0,3957.06494140625,0.913159966468811,1.0,0.0,3.0,1.0,0.0
18112740,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7939804792404175,0.4393830299377441,0.4009600579738617,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,1.0,0.8453203439712524,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8898218274116516,0.6284673810005188,0.441815048456192,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7835065722465515,0.4225650727748871,0.4061874449253082,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6283287405967712,0.2132844626903534,0.9925610423088074,284.9017944335937,284.95001220703125,300.7590026855469,292.10662841796875,298.1275329589844,297.2190856933594,284.9026794433594,1.0,0.7272052764892578,0.3440315723419189,0.3440315723419189,1.0,1.0,-3.707493782043457,0.950404167175293,2.757089614868164,0.1162917241454124,0.8547720313072205,0.8547720313072205,0.0,280.9501037597656,283.0,60621.23046875,0.0,4687.435546875,1.0,278.8580322265625,282.9133605957031,295.1286315917969,299.0491638183594,293.1499938964844,293.1499938964844,279.1499938964844,38770.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685736298561096,1.0,0.0,0.0,3.5717127323150635,3.5717363357543945,8.512288331985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.89697265625,0.0,1468.088623046875,1895.4371337890625,0.0,4028.633056640625,0.8901413679122925,1.0,0.0,3.0,1.0,0.0
18112800,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7939804792404175,0.4393830299377441,0.4009600579738617,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,1.0,0.8453203439712524,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8898218274116516,0.6284673810005188,0.441815048456192,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7835065722465515,0.4225650727748871,0.4061874449253082,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6283287405967712,0.2132844626903534,0.9925610423088074,284.9017944335937,284.95001220703125,300.7590026855469,292.10662841796875,298.1275329589844,297.2190856933594,284.9026794433594,1.0,0.7272052764892578,0.3440315723419189,0.3440315723419189,1.0,1.0,-3.707493782043457,0.950404167175293,2.757089614868164,0.1162917241454124,0.8547720313072205,0.8547720313072205,0.0,280.9501037597656,283.0,60621.23046875,0.0,4687.435546875,1.0,278.8580322265625,282.9133605957031,295.1286315917969,299.0491638183594,293.1499938964844,293.1499938964844,279.1499938964844,38770.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685736298561096,1.0,0.0,0.0,3.5717127323150635,3.5717363357543945,8.512288331985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.89697265625,0.0,1468.088623046875,1895.4371337890625,0.0,4028.633056640625,0.8901413679122925,1.0,0.0,3.0,1.0,0.0
18112860,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7935050129890442,0.4391112625598907,0.4004828631877899,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,1.0,0.845788836479187,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8918023705482483,0.6332623362541199,0.4449341595172882,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7835192084312439,0.4230184555053711,0.4064317345619201,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6282765865325928,0.2134692519903183,0.9928478002548218,285.000732421875,284.95001220703125,300.73834228515625,292.0902709960937,298.1252746582031,297.2245788574219,285.0000305175781,1.0,0.7280200719833374,0.3436357676982879,0.3436357676982879,1.0,1.0,-3.7118661403656006,0.9504176378250122,2.761448383331299,0.115194447338581,0.9425868391990662,0.9425868391990662,0.0,281.36651611328125,286.0,59930.9296875,0.0,4702.546875,1.0,279.14178466796875,283.0360717773437,295.0692749023437,298.8754272460937,293.1499938964844,293.1499938964844,278.8500061035156,33589.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960803747177124,1.0,0.0,0.0,3.6791892051696777,3.679213047027588,9.032282832777128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.85546875,0.0,1547.70458984375,1895.4371337890625,0.0,3959.74755859375,0.9101978540420532,1.0,0.0,3.0,1.0,0.0
18112920,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7935050129890442,0.4391112625598907,0.4004828631877899,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,1.0,0.845788836479187,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8918023705482483,0.6332623362541199,0.4449341595172882,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7835192084312439,0.4230184555053711,0.4064317345619201,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6282765865325928,0.2134692519903183,0.9928478002548218,285.000732421875,284.95001220703125,300.73834228515625,292.0902709960937,298.1252746582031,297.2245788574219,285.0000305175781,1.0,0.7280200719833374,0.3436357676982879,0.3436357676982879,1.0,1.0,-3.7118661403656006,0.9504176378250122,2.761448383331299,0.115194447338581,0.9425868391990662,0.9425868391990662,0.0,281.36651611328125,286.0,59930.9296875,0.0,4702.546875,1.0,279.14178466796875,283.0360717773437,295.0692749023437,298.8754272460937,293.1499938964844,293.1499938964844,278.8500061035156,33589.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960803747177124,1.0,0.0,0.0,3.6791892051696777,3.679213047027588,9.032282832777128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.85546875,0.0,1547.70458984375,1895.4371337890625,0.0,3959.74755859375,0.9101978540420532,1.0,0.0,3.0,1.0,0.0
18112980,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7919536232948303,0.4377897083759308,0.3995943367481231,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,1.0,0.8487375378608704,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8926362991333008,0.6369377970695496,0.4477028548717499,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7826111912727356,0.4227972626686096,0.4064673185348511,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6276031732559204,0.2132893055677414,0.9928985834121704,284.9060363769531,284.95001220703125,300.717529296875,292.0737609863281,298.11578369140625,297.2203063964844,284.9068603515625,1.0,0.7295486330986023,0.3432399928569793,0.3432399928569793,1.0,1.0,-3.717782735824585,0.95090651512146,2.766876220703125,0.1143705993890762,0.8569124937057495,0.8569124937057495,0.0,282.99249267578125,289.0,60644.33984375,0.0,4729.77099609375,1.0,278.85809326171875,282.9173278808594,295.09765625,299.0168151855469,293.1499938964844,293.1499938964844,279.1499938964844,38506.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692817330360411,1.0,0.0,0.0,3.5698587894439697,3.56988263130188,8.503454296260315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28466796875,0.0,1464.166015625,1895.4371337890625,0.0,4034.878662109375,0.8895253539085388,1.0,0.0,3.0,1.0,0.0
18113040,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7919536232948303,0.4377897083759308,0.3995943367481231,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,1.0,0.8487375378608704,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8926362991333008,0.6369377970695496,0.4477028548717499,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7826111912727356,0.4227972626686096,0.4064673185348511,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6276031732559204,0.2132893055677414,0.9928985834121704,284.9060363769531,284.95001220703125,300.717529296875,292.0737609863281,298.11578369140625,297.2203063964844,284.9068603515625,1.0,0.7295486330986023,0.3432399928569793,0.3432399928569793,1.0,1.0,-3.717782735824585,0.95090651512146,2.766876220703125,0.1143705993890762,0.8569124937057495,0.8569124937057495,0.0,282.99249267578125,289.0,60644.33984375,0.0,4729.77099609375,1.0,278.85809326171875,282.9173278808594,295.09765625,299.0168151855469,293.1499938964844,293.1499938964844,279.1499938964844,38506.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692817330360411,1.0,0.0,0.0,3.5698587894439697,3.56988263130188,8.503454296260315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28466796875,0.0,1464.166015625,1895.4371337890625,0.0,4034.878662109375,0.8895253539085388,1.0,0.0,3.0,1.0,0.0
18113100,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7910777926445007,0.4375869035720825,0.3991983234882355,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,1.0,0.8506345152854919,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8929348587989807,0.639286458492279,0.4491406977176666,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.782018780708313,0.4229498207569122,0.4064736366271972,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6271226406097412,0.2132961452007293,0.992684245109558,285.0150756835937,284.95001220703125,300.70709228515625,292.06549072265625,298.114013671875,297.2221069335937,285.0160522460937,1.0,0.7304555773735046,0.3430420756340027,0.3430420756340027,1.0,1.0,-3.72106409072876,0.9512497186660768,2.7698144912719727,0.1139212250709533,0.9336495399475098,0.9336495399475098,0.0,284.011474609375,289.0,59858.515625,0.0,4745.65478515625,1.0,279.10028076171875,283.048583984375,295.0379333496094,298.8026733398437,293.1499938964844,293.1499938964844,279.1499938964844,34088.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637647271156312,1.0,0.0,0.0,3.618164539337158,3.61818790435791,8.735141250326706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.900390625,0.0,1483.86376953125,1895.4371337890625,0.0,3986.0732421875,0.8984282612800598,1.0,0.0,3.0,1.0,0.0
18113160,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7905377149581909,0.4374872148036957,0.3991434276103973,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,1.0,0.8522119522094727,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8935397267341614,0.6417335271835327,0.4508619010448456,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.781696081161499,0.4232173860073089,0.4067355394363403,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6268478631973267,0.2133886069059372,0.9931333661079408,285.0038146972656,284.95001220703125,300.69659423828125,292.05718994140625,298.11297607421875,297.22515869140625,285.0027770996094,1.0,0.7315106391906738,0.3427790105342865,0.3427790105342865,1.0,1.0,-3.725820541381836,0.951835572719574,2.773984909057617,0.1134055480360984,0.9464176297187804,0.9464176297187804,0.0,284.9602355957031,292.0,60019.015625,0.0,4765.35498046875,1.0,279.14276123046875,283.0374450683594,295.03790283203125,298.8485717773437,293.1499938964844,293.1499938964844,278.8500061035156,33353.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620152711868286,1.0,0.0,0.0,3.684707164764404,3.6847310066223145,9.059396006705356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4072265625,0.0,1552.1329345703125,1895.4371337890625,0.0,3970.529541015625,0.9110559821128844,1.0,0.0,3.0,1.0,0.0
