time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113220,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7883852124214172,0.436108261346817,0.3982507884502411,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.8570918440818787,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8936689496040344,0.6453561186790466,0.4536345303058624,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.780195415019989,0.4229438900947571,0.4067668318748474,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6256698369979858,0.2130843251943588,0.9928404688835144,284.9060974121094,284.95001220703125,300.6755676269531,292.0404968261719,298.1024169921875,297.2199401855469,284.90692138671875,1.0,0.733712375164032,0.3422529101371765,0.3422529101371765,1.0,1.0,-3.7336440086364746,0.9524590373039246,2.7811849117279053,0.1123154610395431,0.8597795367240906,0.8597795367240906,0.0,287.57720947265625,280.0,60780.62890625,0.0,4804.5888671875,1.0,278.8580627441406,282.9151306152344,295.0665588378906,298.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,38391.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709751605987548,1.0,0.0,0.0,3.579798936843872,3.579822540283203,8.550874781576567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.55224609375,0.0,1474.0086669921875,1895.4371337890625,0.0,4049.79296875,0.8916241526603699,1.0,0.0,3.0,1.0,0.0
18113280,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7883852124214172,0.436108261346817,0.3982507884502411,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.8570918440818787,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8936689496040344,0.6453561186790466,0.4536345303058624,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.780195415019989,0.4229438900947571,0.4067668318748474,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6256698369979858,0.2130843251943588,0.9928404688835144,284.9060974121094,284.95001220703125,300.6755676269531,292.0404968261719,298.1024169921875,297.2199401855469,284.90692138671875,1.0,0.733712375164032,0.3422529101371765,0.3422529101371765,1.0,1.0,-3.7336440086364746,0.9524590373039246,2.7811849117279053,0.1123154610395431,0.8597795367240906,0.8597795367240906,0.0,287.57720947265625,280.0,60780.62890625,0.0,4804.5888671875,1.0,278.8580627441406,282.9151306152344,295.0665588378906,298.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,38391.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709751605987548,1.0,0.0,0.0,3.579798936843872,3.579822540283203,8.550874781576567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.55224609375,0.0,1474.0086669921875,1895.4371337890625,0.0,4049.79296875,0.8916241526603699,1.0,0.0,3.0,1.0,0.0
18113340,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7897915840148926,0.4357008039951324,0.3975645303726196,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,1.0,0.8511801958084106,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8978180289268494,0.6500605940818787,0.4566206634044647,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7820562124252319,0.4232653975486755,0.4067914187908172,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6267886161804199,0.2130400687456131,0.9916314482688904,284.9970397949219,284.95001220703125,300.6544494628906,292.0237731933594,298.0977783203125,297.2234191894531,284.9958801269531,1.0,0.7312223315238953,0.3417267799377441,0.3417267799377441,1.0,1.0,-3.7278952598571777,0.9489783644676208,2.778916835784912,0.1103570908308029,0.9428330659866332,0.9428330659866332,0.0,284.60821533203125,283.0,59977.125,0.0,4769.07958984375,1.0,279.141845703125,283.0316467285156,295.0052490234375,298.81756591796875,293.1499938964844,293.1499938964844,278.8500061035156,33637.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638001918792723,1.0,0.0,0.0,3.686710119247437,3.686733961105346,9.069247539628122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.162109375,0.0,1556.5386962890625,1895.4371337890625,0.0,3986.3876953125,0.9118573665618896,1.0,0.0,3.0,1.0,0.0
18113400,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7897915840148926,0.4357008039951324,0.3975645303726196,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,1.0,0.8511801958084106,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8978180289268494,0.6500605940818787,0.4566206634044647,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7820562124252319,0.4232653975486755,0.4067914187908172,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6267886161804199,0.2130400687456131,0.9916314482688904,284.9970397949219,284.95001220703125,300.6544494628906,292.0237731933594,298.0977783203125,297.2234191894531,284.9958801269531,1.0,0.7312223315238953,0.3417267799377441,0.3417267799377441,1.0,1.0,-3.7278952598571777,0.9489783644676208,2.778916835784912,0.1103570908308029,0.9428330659866332,0.9428330659866332,0.0,284.60821533203125,283.0,59977.125,0.0,4769.07958984375,1.0,279.141845703125,283.0316467285156,295.0052490234375,298.81756591796875,293.1499938964844,293.1499938964844,278.8500061035156,33637.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638001918792723,1.0,0.0,0.0,3.686710119247437,3.686733961105346,9.069247539628122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.162109375,0.0,1556.5386962890625,1895.4371337890625,0.0,3986.3876953125,0.9118573665618896,1.0,0.0,3.0,1.0,0.0
18113460,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7895714044570923,0.4343168139457702,0.3965180516242981,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,1.0,0.8496300578117371,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9001701474189758,0.6536757946014404,0.4592722356319427,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7824484705924988,0.4229574799537658,0.4066471457481384,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6269606351852417,0.2127696573734283,0.9906936883926392,284.9019775390625,284.95001220703125,300.6333312988281,292.00701904296875,298.0873107910156,297.21856689453125,284.90283203125,1.0,0.7309561967849731,0.3412608504295349,0.3412608504295349,1.0,1.0,-3.7266454696655273,0.9470645785331726,2.77958083152771,0.1085400953888893,0.8536343574523926,0.8536343574523926,0.0,283.82977294921875,286.0,60552.8203125,0.0,4760.56005859375,1.0,278.85809326171875,282.91571044921875,295.029296875,298.9444580078125,293.1499938964844,293.1499938964844,279.1499938964844,38767.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719175696372986,1.0,0.0,0.0,3.565681934356689,3.5657055377960205,8.483567057737673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.68603515625,0.0,1461.5968017578125,1895.4371337890625,0.0,4058.0791015625,0.8888001441955566,1.0,0.0,3.0,1.0,0.0
18113520,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7895714044570923,0.4343168139457702,0.3965180516242981,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,1.0,0.8496300578117371,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9001701474189758,0.6536757946014404,0.4592722356319427,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7824484705924988,0.4229574799537658,0.4066471457481384,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6269606351852417,0.2127696573734283,0.9906936883926392,284.9019775390625,284.95001220703125,300.6333312988281,292.00701904296875,298.0873107910156,297.21856689453125,284.90283203125,1.0,0.7309561967849731,0.3412608504295349,0.3412608504295349,1.0,1.0,-3.7266454696655273,0.9470645785331726,2.77958083152771,0.1085400953888893,0.8536343574523926,0.8536343574523926,0.0,283.82977294921875,286.0,60552.8203125,0.0,4760.56005859375,1.0,278.85809326171875,282.91571044921875,295.029296875,298.9444580078125,293.1499938964844,293.1499938964844,279.1499938964844,38767.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719175696372986,1.0,0.0,0.0,3.565681934356689,3.5657055377960205,8.483567057737673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.68603515625,0.0,1461.5968017578125,1895.4371337890625,0.0,4058.0791015625,0.8888001441955566,1.0,0.0,3.0,1.0,0.0
18113580,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7890146374702454,0.43400838971138,0.3960157930850982,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,1.0,0.8503007888793945,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9020384550094604,0.658510684967041,0.4624165296554565,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7823543548583984,0.4233352243900299,0.4068248867988586,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6268066167831421,0.2128882259130478,0.990697979927063,285.0000915527344,284.95001220703125,300.6121520996094,291.9902648925781,298.0846862792969,297.2239074707031,284.9993896484375,1.0,0.73178631067276,0.3407949209213257,0.3407949209213257,1.0,1.0,-3.730841398239136,0.9467931985855104,2.784048318862915,0.1071989238262176,0.9406829476356506,0.9406829476356506,0.0,284.33172607421875,289.0,59858.42578125,0.0,4775.85498046875,1.0,279.1417541503906,283.03778076171875,294.9692077636719,298.769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33596.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641358852386476,1.0,0.0,0.0,3.673083305358887,3.673107147216797,9.002328624774236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6611328125,0.0,1540.9066162109375,1895.4371337890625,0.0,3989.36669921875,0.9088295102119446,1.0,0.0,3.0,1.0,0.0
18113640,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7890146374702454,0.43400838971138,0.3960157930850982,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,1.0,0.8503007888793945,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9020384550094604,0.658510684967041,0.4624165296554565,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7823543548583984,0.4233352243900299,0.4068248867988586,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6268066167831421,0.2128882259130478,0.990697979927063,285.0000915527344,284.95001220703125,300.6121520996094,291.9902648925781,298.0846862792969,297.2239074707031,284.9993896484375,1.0,0.73178631067276,0.3407949209213257,0.3407949209213257,1.0,1.0,-3.730841398239136,0.9467931985855104,2.784048318862915,0.1071989238262176,0.9406829476356506,0.9406829476356506,0.0,284.33172607421875,289.0,59858.42578125,0.0,4775.85498046875,1.0,279.1417541503906,283.03778076171875,294.9692077636719,298.769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33596.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641358852386476,1.0,0.0,0.0,3.673083305358887,3.673107147216797,9.002328624774236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6611328125,0.0,1540.9066162109375,1895.4371337890625,0.0,3989.36669921875,0.9088295102119446,1.0,0.0,3.0,1.0,0.0
18113700,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7884901165962219,0.4333885014057159,0.3957438468933105,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,1.0,0.8513662815093994,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9026824235916138,0.6603929996490479,0.4639587104320526,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.782099187374115,0.4232483208179474,0.4069458842277527,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6266160607337952,0.2128242999315261,0.9909763932228088,284.881591796875,284.95001220703125,300.6015930175781,291.9818725585937,298.0801696777344,297.2222595214844,284.8807983398437,1.0,0.7325149774551392,0.340561956167221,0.340561956167221,1.0,1.0,-3.7341346740722656,0.9470121264457704,2.7871224880218506,0.106695681810379,0.8581304550170898,0.8581304550170898,0.0,284.9790344238281,289.0,60748.32421875,0.0,4789.48095703125,1.0,278.8977355957031,282.89532470703125,295.0150146484375,298.9761962890625,293.1499938964844,293.1499938964844,278.8500061035156,37817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970368266105652,1.0,0.0,0.0,3.636058568954468,3.636082649230957,8.821755841381673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5263671875,0.0,1531.25927734375,1895.4371337890625,0.0,4044.45166015625,0.9013755917549132,1.0,0.0,3.0,1.0,0.0
18113760,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7874268889427185,0.4326687157154083,0.3951163291931152,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,1.0,0.8533684015274048,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9027805924415588,0.6621861457824707,0.4651970267295837,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7813761830329895,0.4230428040027618,0.4067993760108948,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6260608434677124,0.2126494944095611,0.9904994964599608,284.906005859375,284.95001220703125,300.5910339355469,291.9735107421875,298.0747375488281,297.2192687988281,284.9073181152344,1.0,0.7333053946495056,0.3403412699699402,0.3403412699699402,1.0,1.0,-3.736529111862183,0.9469985961914062,2.7895305156707764,0.1061459556221962,0.8553351759910583,0.8553351759910583,0.0,286.0095520019531,277.0,60548.20703125,0.0,4802.97900390625,1.0,278.857421875,282.9202880859375,294.99810791015625,298.91070556640625,293.1499938964844,293.1499938964844,279.1499938964844,38691.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726435542106628,1.0,0.0,0.0,3.560436964035034,3.560460567474365,8.458627576146682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.35009765625,0.0,1455.4339599609375,1895.4371337890625,0.0,4064.4560546875,0.887603759765625,1.0,0.0,3.0,1.0,0.0
18113820,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7892113924026489,0.4322843849658966,0.394432008266449,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,1.0,0.8462846279144287,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9075130224227904,0.6669605374336243,0.4682110846042633,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.783592939376831,0.4233413934707641,0.4067819118499756,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6274994015693665,0.2126745581626892,0.9895053505897522,284.995849609375,284.95001220703125,300.5699462890625,291.956787109375,298.0708312988281,297.2233581542969,284.9947204589844,1.0,0.7304104566574097,0.3398998975753784,0.3398998975753784,1.0,1.0,-3.7296128273010254,0.9434531331062316,2.7861597537994385,0.1043729931116104,0.9372274875640868,0.9372274875640868,0.0,282.463134765625,280.0,59754.12890625,0.0,4760.40869140625,1.0,279.1416931152344,283.03533935546875,294.9368591308594,298.7342834472656,293.1499938964844,293.1499938964844,278.8500061035156,33676.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651463627815248,1.0,0.0,0.0,3.669331550598145,3.669355154037476,8.983947168417217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.837890625,0.0,1537.307861328125,1895.4371337890625,0.0,3998.326171875,0.9079795479774476,1.0,0.0,3.0,1.0,0.0
18113880,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7892113924026489,0.4322843849658966,0.394432008266449,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,1.0,0.8462846279144287,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9075130224227904,0.6669605374336243,0.4682110846042633,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.783592939376831,0.4233413934707641,0.4067819118499756,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6274994015693665,0.2126745581626892,0.9895053505897522,284.995849609375,284.95001220703125,300.5699462890625,291.956787109375,298.0708312988281,297.2233581542969,284.9947204589844,1.0,0.7304104566574097,0.3398998975753784,0.3398998975753784,1.0,1.0,-3.7296128273010254,0.9434531331062316,2.7861597537994385,0.1043729931116104,0.9372274875640868,0.9372274875640868,0.0,282.463134765625,280.0,59754.12890625,0.0,4760.40869140625,1.0,279.1416931152344,283.03533935546875,294.9368591308594,298.7342834472656,293.1499938964844,293.1499938964844,278.8500061035156,33676.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651463627815248,1.0,0.0,0.0,3.669331550598145,3.669355154037476,8.983947168417217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.837890625,0.0,1537.307861328125,1895.4371337890625,0.0,3998.326171875,0.9079795479774476,1.0,0.0,3.0,1.0,0.0
18113940,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7892318367958069,0.4309349060058594,0.3933984637260437,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,1.0,0.844003438949585,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9103074073791504,0.6706181168556213,0.470882385969162,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7841976881027222,0.4230116903781891,0.4066015183925628,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6278875470161438,0.2124674171209335,0.9887914061546326,284.9032287597656,284.95001220703125,300.5489501953125,291.9401550292969,298.0607604980469,297.2188720703125,284.9040222167969,1.0,0.729907751083374,0.3394585251808166,0.3394585251808166,1.0,1.0,-3.727748155593872,0.9414422512054444,2.786305904388428,0.1025894209742546,0.8498620390892029,0.8498620390892029,0.0,281.327880859375,283.0,60308.578125,0.0,4747.849609375,1.0,278.85821533203125,282.92205810546875,294.961669921875,298.8606262207031,293.1499938964844,293.1499938964844,279.1499938964844,38780.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973117172718048,1.0,0.0,0.0,3.545954704284668,3.54597806930542,8.38995504182094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.9580078125,0.0,1440.677734375,1895.4371337890625,0.0,4068.6123046875,0.8844498991966248,1.0,0.0,3.0,1.0,0.0
18114000,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7892318367958069,0.4309349060058594,0.3933984637260437,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,1.0,0.844003438949585,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9103074073791504,0.6706181168556213,0.470882385969162,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7841976881027222,0.4230116903781891,0.4066015183925628,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6278875470161438,0.2124674171209335,0.9887914061546326,284.9032287597656,284.95001220703125,300.5489501953125,291.9401550292969,298.0607604980469,297.2188720703125,284.9040222167969,1.0,0.729907751083374,0.3394585251808166,0.3394585251808166,1.0,1.0,-3.727748155593872,0.9414422512054444,2.786305904388428,0.1025894209742546,0.8498620390892029,0.8498620390892029,0.0,281.327880859375,283.0,60308.578125,0.0,4747.849609375,1.0,278.85821533203125,282.92205810546875,294.961669921875,298.8606262207031,293.1499938964844,293.1499938964844,279.1499938964844,38780.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973117172718048,1.0,0.0,0.0,3.545954704284668,3.54597806930542,8.38995504182094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.9580078125,0.0,1440.677734375,1895.4371337890625,0.0,4068.6123046875,0.8844498991966248,1.0,0.0,3.0,1.0,0.0
18114060,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7888175845146179,0.4306326508522033,0.3929032683372497,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,1.0,0.844232439994812,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9124974608421326,0.6754965782165527,0.4740534126758575,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.78421950340271,0.423355758190155,0.4067449569702148,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6278743147850037,0.2126324474811554,0.9889929294586182,284.9994506835937,284.95001220703125,300.5280456542969,291.9236145019531,298.0588073730469,297.2244567871094,284.9987487792969,1.0,0.73060542345047,0.339111864566803,0.339111864566803,1.0,1.0,-3.7316489219665527,0.9414599537849426,2.790189027786255,0.101602517068386,0.935695469379425,0.935695469379425,0.0,281.6138000488281,286.0,59626.8828125,0.0,4760.90380859375,1.0,279.1416015625,283.0421142578125,294.902099609375,298.6871643066406,293.1499938964844,293.1499938964844,278.8500061035156,33581.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652529358863832,1.0,0.0,0.0,3.654658555984497,3.6546823978424072,8.912241469261062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7431640625,0.0,1520.241943359375,1895.4371337890625,0.0,3999.270263671875,0.9046763777732848,1.0,0.0,3.0,1.0,0.0
18114120,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7888175845146179,0.4306326508522033,0.3929032683372497,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,1.0,0.844232439994812,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9124974608421326,0.6754965782165527,0.4740534126758575,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.78421950340271,0.423355758190155,0.4067449569702148,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6278743147850037,0.2126324474811554,0.9889929294586182,284.9994506835937,284.95001220703125,300.5280456542969,291.9236145019531,298.0588073730469,297.2244567871094,284.9987487792969,1.0,0.73060542345047,0.339111864566803,0.339111864566803,1.0,1.0,-3.7316489219665527,0.9414599537849426,2.790189027786255,0.101602517068386,0.935695469379425,0.935695469379425,0.0,281.6138000488281,286.0,59626.8828125,0.0,4760.90380859375,1.0,279.1416015625,283.0421142578125,294.902099609375,298.6871643066406,293.1499938964844,293.1499938964844,278.8500061035156,33581.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652529358863832,1.0,0.0,0.0,3.654658555984497,3.6546823978424072,8.912241469261062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7431640625,0.0,1520.241943359375,1895.4371337890625,0.0,3999.270263671875,0.9046763777732848,1.0,0.0,3.0,1.0,0.0
18114180,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872931361198425,0.4293129444122314,0.3920034766197204,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,1.0,0.8470650315284729,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.913357675075531,0.6791902780532837,0.4768359065055847,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7832773327827454,0.4230323433876037,0.4066776037216186,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6272038817405701,0.2124301493167877,0.988927960395813,284.9073181152344,284.95001220703125,300.5072937011719,291.9071655273437,298.04937744140625,297.2199401855469,284.9080505371094,1.0,0.7320500016212463,0.3387652039527893,0.3387652039527893,1.0,1.0,-3.737165689468384,0.941963255405426,2.7952024936676025,0.1008834615349769,0.8519758582115173,0.8519758582115173,0.0,283.16668701171875,289.0,60322.4296875,0.0,4786.7158203125,1.0,278.8583068847656,282.92608642578125,294.9308776855469,298.82781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38501.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736987948417664,1.0,0.0,0.0,3.5435636043548584,3.5435869693756104,8.378643769901828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.45751953125,0.0,1436.113525390625,1895.4371337890625,0.0,4073.713134765625,0.8836972713470459,1.0,0.0,3.0,1.0,0.0
18114240,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872931361198425,0.4293129444122314,0.3920034766197204,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,1.0,0.8470650315284729,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.913357675075531,0.6791902780532837,0.4768359065055847,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7832773327827454,0.4230323433876037,0.4066776037216186,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6272038817405701,0.2124301493167877,0.988927960395813,284.9073181152344,284.95001220703125,300.5072937011719,291.9071655273437,298.04937744140625,297.2199401855469,284.9080505371094,1.0,0.7320500016212463,0.3387652039527893,0.3387652039527893,1.0,1.0,-3.737165689468384,0.941963255405426,2.7952024936676025,0.1008834615349769,0.8519758582115173,0.8519758582115173,0.0,283.16668701171875,289.0,60322.4296875,0.0,4786.7158203125,1.0,278.8583068847656,282.92608642578125,294.9308776855469,298.82781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38501.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736987948417664,1.0,0.0,0.0,3.5435636043548584,3.5435869693756104,8.378643769901828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.45751953125,0.0,1436.113525390625,1895.4371337890625,0.0,4073.713134765625,0.8836972713470459,1.0,0.0,3.0,1.0,0.0
18114300,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7864282131195068,0.4290975034236908,0.3916046321392059,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,1.0,0.8489222526550293,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.913651704788208,0.6815744638442993,0.478288859128952,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.78266441822052,0.4231325984001159,0.4066366851329803,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6267203688621521,0.2124229520559311,0.9886571168899536,285.0136108398437,284.95001220703125,300.4969787597656,291.89898681640625,298.0477905273437,297.2217712402344,285.0142822265625,1.0,0.7329244017601013,0.3385918736457824,0.3385918736457824,1.0,1.0,-3.740289449691773,0.9423253536224364,2.797964096069336,0.1004898473620414,0.9271146655082704,0.9271146655082704,0.0,284.1590881347656,289.0,59555.19140625,0.0,4802.0908203125,1.0,279.0992126464844,283.0539855957031,294.87127685546875,298.61572265625,293.1499938964844,293.1499938964844,279.1499938964844,34031.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681577682495116,1.0,0.0,0.0,3.594059705734253,3.594082832336426,8.619139180154889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.9052734375,0.0,1457.31640625,1895.4371337890625,0.0,4024.96240234375,0.8928921818733215,1.0,0.0,3.0,1.0,0.0
18114360,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7858809232711792,0.428971379995346,0.3915292918682098,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,1.0,0.8504858613014221,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9142708778381348,0.6840401887893677,0.4800281822681427,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7823087573051453,0.4233391284942627,0.4068440198898315,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6264325380325317,0.2124952673912048,0.9890259504318236,285.0023498535156,284.95001220703125,300.4867248535156,291.8908386230469,298.0469055175781,297.2247009277344,285.0013122558594,1.0,0.7339493036270142,0.3383542597293854,0.3383542597293854,1.0,1.0,-3.744864225387573,0.9429197311401368,2.8019444942474365,0.1000264734029769,0.9392972588539124,0.9392972588539124,0.0,285.0925598144531,292.0,59708.07421875,0.0,4821.31787109375,1.0,279.142578125,283.0434265136719,294.8711853027344,298.66021728515625,293.1499938964844,293.1499938964844,278.8500061035156,33343.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663666486740112,1.0,0.0,0.0,3.6598477363586426,3.6598713397979736,8.937567486100306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.53515625,0.0,1524.2200927734375,1895.4371337890625,0.0,4009.131103515625,0.9054511785507202,1.0,0.0,3.0,1.0,0.0
18114420,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7837231755256653,0.4275902509689331,0.390622466802597,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.9999672174453736,0.8553605675697327,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9142841100692748,0.6876550316810608,0.4827979803085327,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7807374596595764,0.4229628145694732,0.4067728519439697,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6252217888832092,0.2121584117412567,0.9885752201080322,284.9073486328125,284.95001220703125,300.4663391113281,291.87469482421875,298.0365295410156,297.2191772460937,284.9081420898437,1.0,0.7360967993736267,0.3378790020942688,0.3378790020942688,1.0,1.0,-3.752347946166992,0.9435738921165466,2.808773994445801,0.0990470349788665,0.8546802997589111,0.8546802997589111,0.0,287.6882019042969,280.0,60452.1328125,0.0,4859.70556640625,1.0,278.8582763671875,282.92401123046875,294.9006042480469,298.80499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38389.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752981066703796,1.0,0.0,0.0,3.5529654026031494,3.5529887676239014,8.423163535553613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.15087890625,0.0,1445.2698974609375,1895.4371337890625,0.0,4087.719482421875,0.8856779932975769,1.0,0.0,3.0,1.0,0.0
18114480,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7837231755256653,0.4275902509689331,0.390622466802597,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.9999672174453736,0.8553605675697327,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9142841100692748,0.6876550316810608,0.4827979803085327,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7807374596595764,0.4229628145694732,0.4067728519439697,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6252217888832092,0.2121584117412567,0.9885752201080322,284.9073486328125,284.95001220703125,300.4663391113281,291.87469482421875,298.0365295410156,297.2191772460937,284.9081420898437,1.0,0.7360967993736267,0.3378790020942688,0.3378790020942688,1.0,1.0,-3.752347946166992,0.9435738921165466,2.808773994445801,0.0990470349788665,0.8546802997589111,0.8546802997589111,0.0,287.6882019042969,280.0,60452.1328125,0.0,4859.70556640625,1.0,278.8582763671875,282.92401123046875,294.9006042480469,298.80499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38389.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752981066703796,1.0,0.0,0.0,3.5529654026031494,3.5529887676239014,8.423163535553613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.15087890625,0.0,1445.2698974609375,1895.4371337890625,0.0,4087.719482421875,0.8856779932975769,1.0,0.0,3.0,1.0,0.0
18114540,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7850988507270813,0.4271425902843475,0.3899122476577759,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.9999728202819824,0.8494399785995483,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.91889488697052,0.6923884153366089,0.485801488161087,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7825413942337036,0.4231719672679901,0.4066974818706512,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6263120770454407,0.2120739817619323,0.9872030019760132,284.9957275390625,284.95001220703125,300.4461975097656,291.8587341308594,298.0323791503906,297.2225036621094,284.9945983886719,1.0,0.7335612773895264,0.3374037444591522,0.3374037444591522,1.0,1.0,-3.74626398086548,0.9401699304580688,2.80609393119812,0.0972492173314094,0.935747504234314,0.935747504234314,0.0,284.70330810546875,283.0,59662.6484375,0.0,4822.8828125,1.0,279.14166259765625,283.0378723144531,294.8398132324219,298.630126953125,293.1499938964844,293.1499938964844,278.8500061035156,33624.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680472016334534,1.0,0.0,0.0,3.6613168716430655,3.661340713500977,8.944744536165672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.08203125,0.0,1527.969970703125,1895.4371337890625,0.0,4023.986083984375,0.9061357975006104,1.0,0.0,3.0,1.0,0.0
18114600,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7850988507270813,0.4271425902843475,0.3899122476577759,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.9999728202819824,0.8494399785995483,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.91889488697052,0.6923884153366089,0.485801488161087,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7825413942337036,0.4231719672679901,0.4066974818706512,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6263120770454407,0.2120739817619323,0.9872030019760132,284.9957275390625,284.95001220703125,300.4461975097656,291.8587341308594,298.0323791503906,297.2225036621094,284.9945983886719,1.0,0.7335612773895264,0.3374037444591522,0.3374037444591522,1.0,1.0,-3.74626398086548,0.9401699304580688,2.80609393119812,0.0972492173314094,0.935747504234314,0.935747504234314,0.0,284.70330810546875,283.0,59662.6484375,0.0,4822.8828125,1.0,279.14166259765625,283.0378723144531,294.8398132324219,298.630126953125,293.1499938964844,293.1499938964844,278.8500061035156,33624.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680472016334534,1.0,0.0,0.0,3.6613168716430655,3.661340713500977,8.944744536165672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.08203125,0.0,1527.969970703125,1895.4371337890625,0.0,4023.986083984375,0.9061357975006104,1.0,0.0,3.0,1.0,0.0
18114660,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7848519086837769,0.4257560968399048,0.3888521492481231,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.9994776248931884,0.8479094505310059,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9214593172073364,0.6959714889526367,0.4884332120418548,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7828629016876221,0.4227630794048309,0.4064530432224273,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6264463663101196,0.2117694020271301,0.9860991835594176,284.9034118652344,284.95001220703125,300.4263000488281,291.8429870605469,298.022216796875,297.2173156738281,284.9042053222656,1.0,0.7332512736320496,0.3369858860969543,0.3369858860969543,1.0,1.0,-3.7446770668029785,0.9383098483085632,2.8063671588897705,0.0955660343170166,0.8487195372581482,0.8487195372581482,0.0,283.9186096191406,286.0,60223.6328125,0.0,4813.291015625,1.0,278.8582763671875,282.9247436523437,294.86505126953125,298.7572631835937,293.1499938964844,293.1499938964844,279.1499938964844,38752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761260747909546,1.0,0.0,0.0,3.538713932037353,3.538737297058105,8.355725640285527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.79541015625,0.0,1432.8154296875,1895.4371337890625,0.0,4094.959228515625,0.882820188999176,1.0,0.0,3.0,1.0,0.0
18114720,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7848519086837769,0.4257560968399048,0.3888521492481231,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.9994776248931884,0.8479094505310059,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9214593172073364,0.6959714889526367,0.4884332120418548,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7828629016876221,0.4227630794048309,0.4064530432224273,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6264463663101196,0.2117694020271301,0.9860991835594176,284.9034118652344,284.95001220703125,300.4263000488281,291.8429870605469,298.022216796875,297.2173156738281,284.9042053222656,1.0,0.7332512736320496,0.3369858860969543,0.3369858860969543,1.0,1.0,-3.7446770668029785,0.9383098483085632,2.8063671588897705,0.0955660343170166,0.8487195372581482,0.8487195372581482,0.0,283.9186096191406,286.0,60223.6328125,0.0,4813.291015625,1.0,278.8582763671875,282.9247436523437,294.86505126953125,298.7572631835937,293.1499938964844,293.1499938964844,279.1499938964844,38752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761260747909546,1.0,0.0,0.0,3.538713932037353,3.538737297058105,8.355725640285527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.79541015625,0.0,1432.8154296875,1895.4371337890625,0.0,4094.959228515625,0.882820188999176,1.0,0.0,3.0,1.0,0.0
18114780,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7842682600021362,0.4254066348075866,0.3883255422115326,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.9998438954353333,0.8486040830612183,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9234659075737,0.7008119225502014,0.4915787875652313,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7826960682868958,0.423029750585556,0.4065324664115906,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6262540817260742,0.211847573518753,0.9859404563903807,284.99884033203125,284.95001220703125,300.4067077636719,291.82745361328125,298.0201416015625,297.22247314453125,284.9981689453125,1.0,0.7340406179428101,0.3365680277347564,0.3365680277347564,1.0,1.0,-3.748559713363648,0.9380819797515868,2.8104777336120605,0.0943481549620628,0.9337907433509828,0.9337907433509828,0.0,284.4169921875,289.0,59543.7265625,0.0,4827.7666015625,1.0,279.1415405273437,283.0440368652344,294.8059387207031,298.5844116210937,293.1499938964844,293.1499938964844,278.8500061035156,33578.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682546854019164,1.0,0.0,0.0,3.647718667984009,3.64774227142334,8.878425887814956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2783203125,0.0,1512.5244140625,1895.4371337890625,0.0,4025.81787109375,0.9031131863594056,1.0,0.0,3.0,1.0,0.0
18114840,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7842682600021362,0.4254066348075866,0.3883255422115326,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.9998438954353333,0.8486040830612183,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9234659075737,0.7008119225502014,0.4915787875652313,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7826960682868958,0.423029750585556,0.4065324664115906,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6262540817260742,0.211847573518753,0.9859404563903807,284.99884033203125,284.95001220703125,300.4067077636719,291.82745361328125,298.0201416015625,297.22247314453125,284.9981689453125,1.0,0.7340406179428101,0.3365680277347564,0.3365680277347564,1.0,1.0,-3.748559713363648,0.9380819797515868,2.8104777336120605,0.0943481549620628,0.9337907433509828,0.9337907433509828,0.0,284.4169921875,289.0,59543.7265625,0.0,4827.7666015625,1.0,279.1415405273437,283.0440368652344,294.8059387207031,298.5844116210937,293.1499938964844,293.1499938964844,278.8500061035156,33578.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682546854019164,1.0,0.0,0.0,3.647718667984009,3.64774227142334,8.878425887814956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2783203125,0.0,1512.5244140625,1895.4371337890625,0.0,4025.81787109375,0.9031131863594056,1.0,0.0,3.0,1.0,0.0
18114900,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7837253212928772,0.424778938293457,0.3880380392074585,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.9993270039558412,0.8496944904327393,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9241204857826232,0.7026607990264893,0.4931077063083648,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.782397449016571,0.4228887557983398,0.4066004157066345,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6260389685630798,0.2117637544870376,0.9861254096031188,284.8821716308594,284.95001220703125,300.39703369140625,291.8197937011719,298.01580810546875,297.2206115722656,284.8816223144531,1.0,0.7347475290298462,0.3363590836524963,0.3363590836524963,1.0,1.0,-3.7516720294952393,0.93831205368042,2.81335997581482,0.0939013734459877,0.8522899746894836,0.8522899746894836,0.0,285.0668334960937,289.0,60416.03125,0.0,4840.97802734375,1.0,278.8983154296875,282.90380859375,294.85260009765625,298.79052734375,293.1499938964844,293.1499938964844,278.8500061035156,37896.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744580388069152,1.0,0.0,0.0,3.608688116073608,3.608711957931519,8.689444257470313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.33984375,0.0,1501.7171630859375,1895.4371337890625,0.0,4080.3662109375,0.895307183265686,1.0,0.0,3.0,1.0,0.0
18114960,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7826567888259888,0.4240619242191314,0.3874105513095855,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.9985194206237792,0.851713240146637,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9241522550582886,0.7044301629066467,0.4943229854106903,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7816369533538818,0.4226365983486175,0.4064074158668518,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6254630088806152,0.211572840809822,0.9855706691741944,284.907470703125,284.95001220703125,300.387451171875,291.81219482421875,298.0106506347656,297.2174987792969,284.90869140625,1.0,0.7355169057846069,0.336162805557251,0.336162805557251,1.0,1.0,-3.753909111022949,0.938321053981781,2.8155879974365234,0.0934137776494026,0.8505207896232605,0.8505207896232605,0.0,286.0962219238281,292.0,60218.9296875,0.0,4854.09619140625,1.0,278.8576354980469,282.9293212890625,294.8365478515625,298.7261047363281,293.1499938964844,293.1499938964844,279.1499938964844,38676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976714551448822,1.0,0.0,0.0,3.533557653427124,3.533581018447876,8.331393814842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.123046875,0.0,1426.8255615234375,1895.4371337890625,0.0,4100.10009765625,0.8816581964492798,1.0,0.0,3.0,1.0,0.0
18115020,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7811878323554993,0.4236832559108734,0.3869096338748932,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.9979894161224364,0.8553047776222229,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9249321818351746,0.7092393636703491,0.4974842369556427,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7805840373039246,0.4228729605674743,0.4065119922161102,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6246004700660706,0.2115726172924041,0.9853865504264832,285.0018005371094,284.95001220703125,300.3685302734375,291.7972106933594,298.008544921875,297.2220764160156,285.0010681152344,1.0,0.7374104261398315,0.3357702791690826,0.3357702791690826,1.0,1.0,-3.761330127716065,0.9392204284667968,2.822109699249268,0.0925716385245323,0.9372022747993468,0.9372022747993468,0.0,288.0973815917969,280.0,59619.44140625,0.0,4888.6318359375,1.0,279.1415100097656,283.0457458496094,294.77801513671875,298.559814453125,293.1499938964844,293.1499938964844,278.8500061035156,33418.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693151712417604,1.0,0.0,0.0,3.650879859924317,3.650903463363648,8.893820790945028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.5859375,0.0,1514.8277587890625,1895.4371337890625,0.0,4035.173583984375,0.9037075042724608,1.0,0.0,3.0,1.0,0.0
