time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115080,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7811878323554993,0.4236832559108734,0.3869096338748932,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.9979894161224364,0.8553047776222229,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9249321818351746,0.7092393636703491,0.4974842369556427,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7805840373039246,0.4228729605674743,0.4065119922161102,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6246004700660706,0.2115726172924041,0.9853865504264832,285.0018005371094,284.95001220703125,300.3685302734375,291.7972106933594,298.008544921875,297.2220764160156,285.0010681152344,1.0,0.7374104261398315,0.3357702791690826,0.3357702791690826,1.0,1.0,-3.761330127716065,0.9392204284667968,2.822109699249268,0.0925716385245323,0.9372022747993468,0.9372022747993468,0.0,288.0973815917969,280.0,59619.44140625,0.0,4888.6318359375,1.0,279.1415100097656,283.0457458496094,294.77801513671875,298.559814453125,293.1499938964844,293.1499938964844,278.8500061035156,33418.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693151712417604,1.0,0.0,0.0,3.650879859924317,3.650903463363648,8.893820790945028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.5859375,0.0,1514.8277587890625,1895.4371337890625,0.0,4035.173583984375,0.9037075042724608,1.0,0.0,3.0,1.0,0.0
18115140,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7821669578552246,0.4222447574138641,0.3857711255550384,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.9965797066688538,0.8496648073196411,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9291698336601256,0.712727427482605,0.5000351667404175,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7821147441864014,0.4223869442939758,0.4061561822891235,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.625561535358429,0.2111652493476867,0.9836938977241516,284.9022216796875,284.95001220703125,300.3500061035156,291.78253173828125,297.99761962890625,297.2156066894531,284.9027099609375,1.0,0.7347075343132019,0.3353777527809143,0.3353777527809143,1.0,1.0,-3.753810167312622,0.9356663823127748,2.818143844604492,0.0910688713192939,0.8477631211280823,0.8477631211280823,0.0,285.1767272949219,283.0,60164.09375,0.0,4847.90380859375,1.0,278.8583068847656,282.9248352050781,294.80670166015625,298.69635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38714.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977925181388855,1.0,0.0,0.0,3.535421848297119,3.535445213317871,8.340186923305737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.60791015625,0.0,1429.06201171875,1895.4371337890625,0.0,4110.662109375,0.8819817900657654,1.0,0.0,3.0,1.0,0.0
18115200,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7821669578552246,0.4222447574138641,0.3857711255550384,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.9965797066688538,0.8496648073196411,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9291698336601256,0.712727427482605,0.5000351667404175,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7821147441864014,0.4223869442939758,0.4061561822891235,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.625561535358429,0.2111652493476867,0.9836938977241516,284.9022216796875,284.95001220703125,300.3500061035156,291.78253173828125,297.99761962890625,297.2156066894531,284.9027099609375,1.0,0.7347075343132019,0.3353777527809143,0.3353777527809143,1.0,1.0,-3.753810167312622,0.9356663823127748,2.818143844604492,0.0910688713192939,0.8477631211280823,0.8477631211280823,0.0,285.1767272949219,283.0,60164.09375,0.0,4847.90380859375,1.0,278.8583068847656,282.9248352050781,294.80670166015625,298.69635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38714.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977925181388855,1.0,0.0,0.0,3.535421848297119,3.535445213317871,8.340186923305737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.60791015625,0.0,1429.06201171875,1895.4371337890625,0.0,4110.662109375,0.8819817900657654,1.0,0.0,3.0,1.0,0.0
18115260,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7824916243553162,0.4218418896198272,0.3851308822631836,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.9970970749855042,0.8472245931625366,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9324036836624146,0.7174893021583557,0.5030705332756042,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7828467488288879,0.4225809574127197,0.4061002731323242,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6259701251983643,0.2111919671297073,0.9829137325286864,284.9955749511719,284.95001220703125,300.3318786621094,291.7681579589844,297.99560546875,297.2203674316406,284.994873046875,1.0,0.7343035936355591,0.3349961936473846,0.3349961936473846,1.0,1.0,-3.752725839614868,0.934084415435791,2.818641424179077,0.0894376635551452,0.9296245574951172,0.9296245574951172,0.0,283.9965515136719,286.0,59408.0703125,0.0,4837.2216796875,1.0,279.1414794921875,283.0439758300781,294.7459716796875,298.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,33687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699165225028992,1.0,0.0,0.0,3.63933038711548,3.6393539905548096,8.83763902947976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5830078125,0.0,1504.0794677734375,1895.4371337890625,0.0,4040.473388671875,0.9012948274612428,1.0,0.0,3.0,1.0,0.0
18115320,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7824916243553162,0.4218418896198272,0.3851308822631836,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.9970970749855042,0.8472245931625366,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9324036836624146,0.7174893021583557,0.5030705332756042,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7828467488288879,0.4225809574127197,0.4061002731323242,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6259701251983643,0.2111919671297073,0.9829137325286864,284.9955749511719,284.95001220703125,300.3318786621094,291.7681579589844,297.99560546875,297.2203674316406,284.994873046875,1.0,0.7343035936355591,0.3349961936473846,0.3349961936473846,1.0,1.0,-3.752725839614868,0.934084415435791,2.818641424179077,0.0894376635551452,0.9296245574951172,0.9296245574951172,0.0,283.9965515136719,286.0,59408.0703125,0.0,4837.2216796875,1.0,279.1414794921875,283.0439758300781,294.7459716796875,298.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,33687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699165225028992,1.0,0.0,0.0,3.63933038711548,3.6393539905548096,8.83763902947976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5830078125,0.0,1504.0794677734375,1895.4371337890625,0.0,4040.473388671875,0.9012948274612428,1.0,0.0,3.0,1.0,0.0
18115380,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7814292907714844,0.4205022156238556,0.3841700553894043,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.9960004091262816,0.8484798669815063,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9337726831436156,0.7210086584091187,0.505723774433136,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7823141813278198,0.4221469461917877,0.4058926701545715,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6255788207054138,0.2109401524066925,0.98240864276886,284.9068298339844,284.95001220703125,300.3141174316406,291.75408935546875,297.9864807128906,297.2153625488281,284.90753173828125,1.0,0.7350156903266907,0.334614634513855,0.334614634513855,1.0,1.0,-3.755415916442871,0.9336103200912476,2.821805477142334,0.088359847664833,0.8468896746635437,0.8468896746635437,0.0,284.6983337402344,289.0,60040.6484375,0.0,4849.56298828125,1.0,278.8584289550781,282.9323425292969,294.77606201171875,298.6535339355469,293.1499938964844,293.1499938964844,279.1499938964844,38612.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977979302406311,1.0,0.0,0.0,3.5217134952545166,3.521736621856689,8.275634968413215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.74365234375,0.0,1413.9351806640625,1895.4371337890625,0.0,4111.1337890625,0.8789536356925964,1.0,0.0,3.0,1.0,0.0
18115440,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7814292907714844,0.4205022156238556,0.3841700553894043,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.9960004091262816,0.8484798669815063,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9337726831436156,0.7210086584091187,0.505723774433136,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7823141813278198,0.4221469461917877,0.4058926701545715,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6255788207054138,0.2109401524066925,0.98240864276886,284.9068298339844,284.95001220703125,300.3141174316406,291.75408935546875,297.9864807128906,297.2153625488281,284.90753173828125,1.0,0.7350156903266907,0.334614634513855,0.334614634513855,1.0,1.0,-3.755415916442871,0.9336103200912476,2.821805477142334,0.088359847664833,0.8468896746635437,0.8468896746635437,0.0,284.6983337402344,289.0,60040.6484375,0.0,4849.56298828125,1.0,278.8584289550781,282.9323425292969,294.77606201171875,298.6535339355469,293.1499938964844,293.1499938964844,279.1499938964844,38612.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977979302406311,1.0,0.0,0.0,3.5217134952545166,3.521736621856689,8.275634968413215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.74365234375,0.0,1413.9351806640625,1895.4371337890625,0.0,4111.1337890625,0.8789536356925964,1.0,0.0,3.0,1.0,0.0
18115500,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7807352542877197,0.4202679395675659,0.3837530612945556,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.9957818984985352,0.8497692346572876,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.934211492538452,0.7233081459999084,0.5071064829826355,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7818424701690674,0.4221910536289215,0.4057922065258026,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6252053380012512,0.2109214067459106,0.9820305109024048,285.01177978515625,284.95001220703125,300.3053894042969,291.7471618652344,297.9851379394531,297.217041015625,285.0123291015625,1.0,0.735629677772522,0.3344238698482513,0.3344238698482513,1.0,1.0,-3.757548570632935,0.9336081743240356,2.8239405155181885,0.0878201723098754,0.9207987189292908,0.9207987189292908,0.0,285.3854675292969,289.0,59270.0,0.0,4860.2021484375,1.0,279.09869384765625,283.0589599609375,294.717529296875,298.44219970703125,293.1499938964844,293.1499938964844,279.1499938964844,34069.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722405672073364,1.0,0.0,0.0,3.5719990730285645,3.572021961212158,8.513653142472322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.798828125,0.0,1433.973876953125,1895.4371337890625,0.0,4060.9169921875,0.8880028128623962,1.0,0.0,3.0,1.0,0.0
18115560,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7803105115890503,0.4201155304908752,0.3836487233638763,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.9956203699111938,0.8508948087692261,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9349225759506226,0.7256733179092407,0.5087767839431763,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7815835475921631,0.4223349690437317,0.4059356451034546,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6250016093254089,0.2109826654195785,0.9823110699653624,285.0,284.95001220703125,300.2967224121094,291.74029541015625,297.9846496582031,297.2197570800781,284.9989929199219,1.0,0.7364442944526672,0.3342435657978058,0.3342435657978058,1.0,1.0,-3.761295080184937,0.934114396572113,2.8271806240081787,0.0874520689249038,0.931892991065979,0.931892991065979,0.0,286.0801696777344,277.0,59412.21484375,0.0,4875.61181640625,1.0,279.14239501953125,283.0482788085937,294.7187194824219,298.4869079589844,293.1499938964844,293.1499938964844,278.8500061035156,33397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702560305595398,1.0,0.0,0.0,3.636921644210816,3.636945009231568,8.825944064483338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.30859375,0.0,1499.265380859375,1895.4371337890625,0.0,4043.4638671875,0.9003314971923828,1.0,0.0,3.0,1.0,0.0
18115620,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7815267443656921,0.4186854362487793,0.3825066983699798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.994312345981598,0.8444977402687073,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9393674731254578,0.7289896011352539,0.5112066864967346,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7833312749862671,0.421804130077362,0.4055266082286834,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6261745095252991,0.2106223255395889,0.98077130317688,284.9030456542969,284.95001220703125,300.2796325683594,291.7267761230469,297.9740600585937,297.21307373046875,284.90350341796875,1.0,0.7334534525871277,0.333882987499237,0.333882987499237,1.0,1.0,-3.752833843231201,0.9303959608078004,2.822437763214112,0.0859830304980278,0.8441126942634583,0.8441126942634583,0.0,282.7833557128906,280.0,59928.7265625,0.0,4829.76025390625,1.0,278.8584899902344,282.9306335449219,294.7499389648437,298.6239318847656,293.1499938964844,293.1499938964844,279.1499938964844,38744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787087440490724,1.0,0.0,0.0,3.516764163970948,3.516787528991699,8.252391126006842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.1845703125,0.0,1409.716064453125,1895.4371337890625,0.0,4117.48876953125,0.8778890371322632,1.0,0.0,3.0,1.0,0.0
18115680,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7815267443656921,0.4186854362487793,0.3825066983699798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.994312345981598,0.8444977402687073,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9393674731254578,0.7289896011352539,0.5112066864967346,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7833312749862671,0.421804130077362,0.4055266082286834,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6261745095252991,0.2106223255395889,0.98077130317688,284.9030456542969,284.95001220703125,300.2796325683594,291.7267761230469,297.9740600585937,297.21307373046875,284.90350341796875,1.0,0.7334534525871277,0.333882987499237,0.333882987499237,1.0,1.0,-3.752833843231201,0.9303959608078004,2.822437763214112,0.0859830304980278,0.8441126942634583,0.8441126942634583,0.0,282.7833557128906,280.0,59928.7265625,0.0,4829.76025390625,1.0,278.8584899902344,282.9306335449219,294.7499389648437,298.6239318847656,293.1499938964844,293.1499938964844,279.1499938964844,38744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787087440490724,1.0,0.0,0.0,3.516764163970948,3.516787528991699,8.252391126006842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.1845703125,0.0,1409.716064453125,1895.4371337890625,0.0,4117.48876953125,0.8778890371322632,1.0,0.0,3.0,1.0,0.0
18115740,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7819877862930298,0.4182675778865814,0.3818533718585968,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9948583245277404,0.841600239276886,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.942643105983734,0.7335860729217529,0.5141236782073975,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7841784358024597,0.4219413101673126,0.4054147005081177,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6267211437225342,0.2106843888759613,0.9801336526870728,284.9947509765625,284.95001220703125,300.26287841796875,291.7134704589844,297.9721984863281,297.2174987792969,284.9940490722656,1.0,0.7328706979751587,0.3335224092006683,0.3335224092006683,1.0,1.0,-3.7511448860168457,0.928707242012024,2.822437763214112,0.0843707993626594,0.9247130155563354,0.9247130155563354,0.0,281.3735656738281,283.0,59178.60546875,0.0,4815.859375,1.0,279.141357421875,283.0480651855469,294.69061279296875,298.44586181640625,293.1499938964844,293.1499938964844,278.8500061035156,33692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705651998519896,1.0,0.0,0.0,3.6212995052337646,3.6213228702545166,8.750284337111225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.197265625,0.0,1484.338623046875,1895.4371337890625,0.0,4046.185546875,0.8972486257553101,1.0,0.0,3.0,1.0,0.0
18115800,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7819877862930298,0.4182675778865814,0.3818533718585968,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9948583245277404,0.841600239276886,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.942643105983734,0.7335860729217529,0.5141236782073975,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7841784358024597,0.4219413101673126,0.4054147005081177,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6267211437225342,0.2106843888759613,0.9801336526870728,284.9947509765625,284.95001220703125,300.26287841796875,291.7134704589844,297.9721984863281,297.2174987792969,284.9940490722656,1.0,0.7328706979751587,0.3335224092006683,0.3335224092006683,1.0,1.0,-3.7511448860168457,0.928707242012024,2.822437763214112,0.0843707993626594,0.9247130155563354,0.9247130155563354,0.0,281.3735656738281,283.0,59178.60546875,0.0,4815.859375,1.0,279.141357421875,283.0480651855469,294.69061279296875,298.44586181640625,293.1499938964844,293.1499938964844,278.8500061035156,33692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705651998519896,1.0,0.0,0.0,3.6212995052337646,3.6213228702545166,8.750284337111225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.197265625,0.0,1484.338623046875,1895.4371337890625,0.0,4046.185546875,0.8972486257553101,1.0,0.0,3.0,1.0,0.0
18115860,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7809970378875732,0.4169332087039947,0.3808848559856415,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.9937806129455566,0.8425893783569336,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.943987250328064,0.7369798421859741,0.5166688561439514,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7836900353431702,0.4214605093002319,0.4051525294780731,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6264114379882812,0.2104624956846237,0.9797377586364746,284.9078063964844,284.95001220703125,300.246337890625,291.70037841796875,297.963623046875,297.2124938964844,284.9084777832031,1.0,0.7334707975387573,0.3332363963127136,0.3332363963127136,1.0,1.0,-3.753440618515015,0.9284245371818542,2.825016021728516,0.0835644304752349,0.843439519405365,0.843439519405365,0.0,281.9316101074219,286.0,59798.5546875,0.0,4826.111328125,1.0,278.85858154296875,282.9384155273437,294.72198486328125,298.5834045410156,293.1499938964844,293.1499938964844,279.1499938964844,38603.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785566926002502,1.0,0.0,0.0,3.502504348754883,3.502527236938477,8.185602382582147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.396484375,0.0,1393.8756103515625,1895.4371337890625,0.0,4116.16455078125,0.8747016191482544,1.0,0.0,3.0,1.0,0.0
18115920,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7809970378875732,0.4169332087039947,0.3808848559856415,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.9937806129455566,0.8425893783569336,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.943987250328064,0.7369798421859741,0.5166688561439514,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7836900353431702,0.4214605093002319,0.4051525294780731,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6264114379882812,0.2104624956846237,0.9797377586364746,284.9078063964844,284.95001220703125,300.246337890625,291.70037841796875,297.963623046875,297.2124938964844,284.9084777832031,1.0,0.7334707975387573,0.3332363963127136,0.3332363963127136,1.0,1.0,-3.753440618515015,0.9284245371818542,2.825016021728516,0.0835644304752349,0.843439519405365,0.843439519405365,0.0,281.9316101074219,286.0,59798.5546875,0.0,4826.111328125,1.0,278.85858154296875,282.9384155273437,294.72198486328125,298.5834045410156,293.1499938964844,293.1499938964844,279.1499938964844,38603.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785566926002502,1.0,0.0,0.0,3.502504348754883,3.502527236938477,8.185602382582147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.396484375,0.0,1393.8756103515625,1895.4371337890625,0.0,4116.16455078125,0.8747016191482544,1.0,0.0,3.0,1.0,0.0
18115980,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7799302935600281,0.4165386855602264,0.3803654909133911,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.9933930039405824,0.8448200821876526,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9451196193695068,0.7415961623191833,0.5196868181228638,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.782984733581543,0.4216037690639496,0.4051566421985626,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6258950233459473,0.2105278074741363,0.979749321937561,284.9994812011719,284.95001220703125,300.23004150390625,291.6874694824219,297.96246337890625,297.2170104980469,284.998779296875,1.0,0.7348349690437317,0.3329503536224365,0.3329503536224365,1.0,1.0,-3.7591428756713854,0.9291568994522096,2.829986095428467,0.0829240903258323,0.9273591637611388,0.9273591637611388,0.0,283.213623046875,289.0,59182.75,0.0,4850.953125,1.0,279.1412658691406,283.0528869628906,294.6665344238281,298.419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33454.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970836341381073,1.0,0.0,0.0,3.617208242416382,3.617231607437134,8.730524427846831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.365234375,0.0,1478.1131591796875,1895.4371337890625,0.0,4048.57177734375,0.8961682915687561,1.0,0.0,3.0,1.0,0.0
18116040,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7799302935600281,0.4165386855602264,0.3803654909133911,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.9933930039405824,0.8448200821876526,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9451196193695068,0.7415961623191833,0.5196868181228638,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.782984733581543,0.4216037690639496,0.4051566421985626,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6258950233459473,0.2105278074741363,0.979749321937561,284.9994812011719,284.95001220703125,300.23004150390625,291.6874694824219,297.96246337890625,297.2170104980469,284.998779296875,1.0,0.7348349690437317,0.3329503536224365,0.3329503536224365,1.0,1.0,-3.7591428756713854,0.9291568994522096,2.829986095428467,0.0829240903258323,0.9273591637611388,0.9273591637611388,0.0,283.213623046875,289.0,59182.75,0.0,4850.953125,1.0,279.1412658691406,283.0528869628906,294.6665344238281,298.419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33454.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970836341381073,1.0,0.0,0.0,3.617208242416382,3.617231607437134,8.730524427846831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.365234375,0.0,1478.1131591796875,1895.4371337890625,0.0,4048.57177734375,0.8961682915687561,1.0,0.0,3.0,1.0,0.0
18116100,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7791929841041565,0.4158921539783478,0.3800644278526306,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.992500066757202,0.8464982509613037,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9453976154327391,0.7432892322540283,0.5211265683174133,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.782463788986206,0.4213969707489013,0.4051715135574341,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.62553471326828,0.2104208916425705,0.9798940420150756,284.8841552734375,284.95001220703125,300.22198486328125,291.6810913085937,297.9584350585937,297.2147216796875,284.8836975097656,1.0,0.7357285618782043,0.332807332277298,0.332807332277298,1.0,1.0,-3.7627272605896,0.9297351837158204,2.83299207687378,0.0827275663614273,0.847124457359314,0.847124457359314,0.0,284.1517028808594,289.0,60054.5625,0.0,4867.44287109375,1.0,278.8990173339844,282.9140625,294.7147521972656,298.6270751953125,293.1499938964844,293.1499938964844,278.8500061035156,37852.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771398305892944,1.0,0.0,0.0,3.57838773727417,3.578411340713501,8.544134857402241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4951171875,0.0,1468.538330078125,1895.4371337890625,0.0,4103.81201171875,0.8885127305984497,1.0,0.0,3.0,1.0,0.0
18116160,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7779717445373535,0.4151604771614074,0.3794318437576294,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.9913318753242492,0.8489934802055359,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9451090693473816,0.7449066042900085,0.5222386121749878,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7815170884132385,0.4210830926895141,0.4049276709556579,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.624832272529602,0.2102040350437164,0.9792707562446594,284.90948486328125,284.95001220703125,300.2139587402344,291.6747436523437,297.9534606933594,297.2112731933594,284.9106140136719,1.0,0.7366361618041992,0.3326045274734497,0.3326045274734497,1.0,1.0,-3.76526403427124,0.9298176169395448,2.835446357727051,0.0822519958019256,0.8461610078811646,0.8461610078811646,0.0,285.4095458984375,277.0,59872.8125,0.0,4882.95556640625,1.0,278.8578796386719,282.9391784667969,294.7000427246094,298.5653381347656,293.1499938964844,293.1499938964844,279.1499938964844,38578.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794982075691224,1.0,0.0,0.0,3.5052006244659424,3.5052237510681152,8.198210821319663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1787109375,0.0,1396.4879150390625,1895.4371337890625,0.0,4124.3603515625,0.8753141164779663,1.0,0.0,3.0,1.0,0.0
18116220,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7794393301010132,0.4146597981452942,0.3786780834197998,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9908181428909302,0.8426282405853271,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9496620297431946,0.7493795156478882,0.5250489115715027,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7833758592605591,0.4211276173591614,0.4046962559223175,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6260301470756531,0.2101180553436279,0.9778802990913392,284.9936218261719,284.95001220703125,300.19805908203125,291.6621398925781,297.9504089355469,297.2142028808594,284.9925231933594,1.0,0.733867883682251,0.3321989476680755,0.3321989476680755,1.0,1.0,-3.758150339126587,0.926358163356781,2.831792116165161,0.080634519457817,0.9240349531173706,0.9240349531173706,0.0,282.1929016113281,280.0,59121.62890625,0.0,4841.49755859375,1.0,279.14129638671875,283.048095703125,294.6419677734375,298.39501953125,293.1499938964844,293.1499938964844,278.8500061035156,33618.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719733595848083,1.0,0.0,0.0,3.618213891983032,3.618237018585205,8.735378855817544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.072265625,0.0,1480.4256591796875,1895.4371337890625,0.0,4058.56982421875,0.8964447975158691,1.0,0.0,3.0,1.0,0.0
18116280,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7794393301010132,0.4146597981452942,0.3786780834197998,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9908181428909302,0.8426282405853271,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9496620297431946,0.7493795156478882,0.5250489115715027,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7833758592605591,0.4211276173591614,0.4046962559223175,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6260301470756531,0.2101180553436279,0.9778802990913392,284.9936218261719,284.95001220703125,300.19805908203125,291.6621398925781,297.9504089355469,297.2142028808594,284.9925231933594,1.0,0.733867883682251,0.3321989476680755,0.3321989476680755,1.0,1.0,-3.758150339126587,0.926358163356781,2.831792116165161,0.080634519457817,0.9240349531173706,0.9240349531173706,0.0,282.1929016113281,280.0,59121.62890625,0.0,4841.49755859375,1.0,279.14129638671875,283.048095703125,294.6419677734375,298.39501953125,293.1499938964844,293.1499938964844,278.8500061035156,33618.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719733595848083,1.0,0.0,0.0,3.618213891983032,3.618237018585205,8.735378855817544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.072265625,0.0,1480.4256591796875,1895.4371337890625,0.0,4058.56982421875,0.8964447975158691,1.0,0.0,3.0,1.0,0.0
18116340,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.779239296913147,0.413270354270935,0.3775956928730011,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.9898083806037904,0.8408530354499817,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9519886374473572,0.7526253461837769,0.5274462103843689,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7836784720420837,0.4205712676048279,0.404300183057785,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6262169480323792,0.2098161280155182,0.9767499566078186,284.9057006835937,284.95001220703125,300.1822814941406,291.6496276855469,297.9411926269531,297.2087097167969,284.9063720703125,1.0,0.733391284942627,0.331793338060379,0.331793338060379,1.0,1.0,-3.7557451725006095,0.924303412437439,2.831441640853882,0.0789425820112228,0.8405371904373169,0.8405371904373169,0.0,281.2632141113281,298.0,59656.65625,0.0,4828.5615234375,1.0,278.858642578125,282.9395751953125,294.6710205078125,298.52447509765625,293.1499938964844,293.1499938964844,279.1499938964844,38728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979915976524353,1.0,0.0,0.0,3.493114471435547,3.49313759803772,8.141772127601143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.4443359375,0.0,1385.0662841796875,1895.4371337890625,0.0,4127.9931640625,0.872708797454834,1.0,0.0,3.0,1.0,0.0
18116400,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.779239296913147,0.413270354270935,0.3775956928730011,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.9898083806037904,0.8408530354499817,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9519886374473572,0.7526253461837769,0.5274462103843689,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7836784720420837,0.4205712676048279,0.404300183057785,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6262169480323792,0.2098161280155182,0.9767499566078186,284.9057006835937,284.95001220703125,300.1822814941406,291.6496276855469,297.9411926269531,297.2087097167969,284.9063720703125,1.0,0.733391284942627,0.331793338060379,0.331793338060379,1.0,1.0,-3.7557451725006095,0.924303412437439,2.831441640853882,0.0789425820112228,0.8405371904373169,0.8405371904373169,0.0,281.2632141113281,298.0,59656.65625,0.0,4828.5615234375,1.0,278.858642578125,282.9395751953125,294.6710205078125,298.52447509765625,293.1499938964844,293.1499938964844,279.1499938964844,38728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979915976524353,1.0,0.0,0.0,3.493114471435547,3.49313759803772,8.141772127601143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.4443359375,0.0,1385.0662841796875,1895.4371337890625,0.0,4127.9931640625,0.872708797454834,1.0,0.0,3.0,1.0,0.0
18116460,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7754729390144348,0.4129034876823425,0.3772359192371368,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.9888445138931274,0.85211580991745,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9493892788887024,0.7572252750396729,0.5305479168891907,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7802233099937439,0.4207161664962768,0.4044477641582489,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6237616539001465,0.2098961174488067,0.9775294661521912,285.0039367675781,284.95001220703125,300.1666259765625,291.63720703125,297.94140625,297.214111328125,285.00360107421875,1.0,0.7388899326324463,0.331542432308197,0.331542432308197,1.0,1.0,-3.7736756801605225,0.9287357926368712,2.844939947128296,0.078931912779808,0.929182231426239,0.929182231426239,0.0,287.2236022949219,301.0,59180.921875,0.0,4919.38916015625,1.0,279.1412048339844,283.0583801269531,294.6161804199219,298.364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720882177352904,1.0,0.0,0.0,3.611691951751709,3.611715316772461,8.703916591912275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.19921875,0.0,1470.9913330078125,1895.4371337890625,0.0,4059.5791015625,0.8948799967765808,1.0,0.0,3.0,1.0,0.0
18116520,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7754729390144348,0.4129034876823425,0.3772359192371368,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.9888445138931274,0.85211580991745,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9493892788887024,0.7572252750396729,0.5305479168891907,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7802233099937439,0.4207161664962768,0.4044477641582489,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6237616539001465,0.2098961174488067,0.9775294661521912,285.0039367675781,284.95001220703125,300.1666259765625,291.63720703125,297.94140625,297.214111328125,285.00360107421875,1.0,0.7388899326324463,0.331542432308197,0.331542432308197,1.0,1.0,-3.7736756801605225,0.9287357926368712,2.844939947128296,0.078931912779808,0.929182231426239,0.929182231426239,0.0,287.2236022949219,301.0,59180.921875,0.0,4919.38916015625,1.0,279.1412048339844,283.0583801269531,294.6161804199219,298.364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720882177352904,1.0,0.0,0.0,3.611691951751709,3.611715316772461,8.703916591912275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.19921875,0.0,1470.9913330078125,1895.4371337890625,0.0,4059.5791015625,0.8948799967765808,1.0,0.0,3.0,1.0,0.0
18116580,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7717528939247131,0.4115018546581268,0.3764014542102813,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.9851502180099488,0.8624117374420166,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9468663334846495,0.7604349851608276,0.5331274271011353,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7769485712051392,0.4201569259166717,0.4043063521385193,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6213351488113403,0.2094550430774688,0.9772359728813172,284.9126281738281,284.95001220703125,300.1510314941406,291.6248779296875,297.93267822265625,297.2078552246094,284.9132385253906,1.0,0.7429165840148926,0.331291526556015,0.331291526556015,1.0,1.0,-3.787663221359253,0.9319905638694764,2.855672836303711,0.079320341348648,0.8503300547599792,0.8503300547599792,0.0,292.6580505371094,304.0,60043.7890625,0.0,4995.81103515625,1.0,278.8585510253906,282.93927001953125,294.6525573730469,298.52490234375,293.1499938964844,293.1499938964844,279.1499938964844,38109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813581705093384,1.0,0.0,0.0,3.516383647918701,3.516406774520874,8.250605105786235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.1982421875,0.0,1404.7391357421875,1895.4371337890625,0.0,4140.51806640625,0.8773496747016907,1.0,0.0,3.0,1.0,0.0
18116640,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7717528939247131,0.4115018546581268,0.3764014542102813,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.9851502180099488,0.8624117374420166,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9468663334846495,0.7604349851608276,0.5331274271011353,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7769485712051392,0.4201569259166717,0.4043063521385193,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6213351488113403,0.2094550430774688,0.9772359728813172,284.9126281738281,284.95001220703125,300.1510314941406,291.6248779296875,297.93267822265625,297.2078552246094,284.9132385253906,1.0,0.7429165840148926,0.331291526556015,0.331291526556015,1.0,1.0,-3.787663221359253,0.9319905638694764,2.855672836303711,0.079320341348648,0.8503300547599792,0.8503300547599792,0.0,292.6580505371094,304.0,60043.7890625,0.0,4995.81103515625,1.0,278.8585510253906,282.93927001953125,294.6525573730469,298.52490234375,293.1499938964844,293.1499938964844,279.1499938964844,38109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813581705093384,1.0,0.0,0.0,3.516383647918701,3.516406774520874,8.250605105786235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.1982421875,0.0,1404.7391357421875,1895.4371337890625,0.0,4140.51806640625,0.8773496747016907,1.0,0.0,3.0,1.0,0.0
18116700,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7701351642608643,0.4111920595169067,0.3759823143482208,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.9836784601211548,0.8668382167816162,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9459269642829896,0.7625936269760132,0.5344448089599609,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.775522768497467,0.4201155304908752,0.4041875898838043,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6201722621917725,0.2092822641134262,0.9765074849128724,285.01593017578125,284.95001220703125,300.14324951171875,291.61871337890625,297.9312438964844,297.2086181640625,285.0165405273437,1.0,0.744644284248352,0.3311660587787628,0.3311660587787628,1.0,1.0,-3.793049335479736,0.9331492185592652,2.8599002361297607,0.0792605578899383,0.924763321876526,0.924763321876526,0.0,294.9733581542969,304.0,59325.6015625,0.0,5026.83349609375,1.0,279.0986328125,283.0633544921875,294.5948486328125,298.3195495605469,293.1499938964844,293.1499938964844,279.1499938964844,33766.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762052893638612,1.0,0.0,0.0,3.571368455886841,3.5713913440704346,8.510647830917151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.0859375,0.0,1431.08203125,1895.4371337890625,0.0,4095.651123046875,0.8875813484191895,1.0,0.0,3.0,1.0,0.0
18116760,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.768965482711792,0.4109565615653991,0.3758487999439239,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.9823318123817444,0.8704618215560913,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9455098509788512,0.7648100256919861,0.5360485911369324,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7744970321655273,0.4201700985431671,0.4042945802211761,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6192964911460876,0.2091765999794006,0.9762877225875854,285.0035705566406,284.95001220703125,300.135498046875,291.6125793457031,297.93017578125,297.2103881835937,285.0025329589844,1.0,0.7462964057922363,0.3308730721473694,0.3308730721473694,1.0,1.0,-3.7990434169769287,0.9339563250541688,2.8650870323181152,0.0787302553653717,0.9366509914398192,0.9366509914398192,0.0,296.9566650390625,307.0,59513.70703125,0.0,5057.603515625,1.0,279.1412353515625,283.0512084960937,294.5962219238281,298.3670959472656,293.1499938964844,293.1499938964844,278.8500061035156,33163.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747546911239624,1.0,0.0,0.0,3.639390230178833,3.639413595199585,8.83792893091595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.7734375,0.0,1500.234619140625,1895.4371337890625,0.0,4082.964111328125,0.900810956954956,1.0,0.0,3.0,1.0,0.0
18116820,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7659921050071716,0.409428983926773,0.3748495876789093,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.9780881404876708,0.878262460231781,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.943927526473999,0.7678176164627075,0.5384531021118164,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7719823122024536,0.4195141196250915,0.4040100276470184,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6171444058418274,0.2084961235523224,0.9745434522628784,284.908203125,284.95001220703125,300.1199951171875,291.60028076171875,297.9193725585937,297.2027893066406,284.9089050292969,1.0,0.7492163181304932,0.3302871286869049,0.3302871286869049,1.0,1.0,-3.8076870441436768,0.9345072507858276,2.8731799125671387,0.0774471685290336,0.8527073860168457,0.8527073860168457,0.0,301.0445861816406,310.0,60287.37890625,0.0,5110.11767578125,1.0,278.8583679199219,282.9306945800781,294.6282043457031,298.5176696777344,293.1499938964844,293.1499938964844,279.1499938964844,38268.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840428829193116,1.0,0.0,0.0,3.5376479625701904,3.5376713275909424,8.350692723979591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.6259765625,0.0,1428.1744384765625,1895.4371337890625,0.0,4163.765625,0.8821672201156616,1.0,0.0,3.0,1.0,0.0
18116880,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7659921050071716,0.409428983926773,0.3748495876789093,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.9780881404876708,0.878262460231781,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.943927526473999,0.7678176164627075,0.5384531021118164,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7719823122024536,0.4195141196250915,0.4040100276470184,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6171444058418274,0.2084961235523224,0.9745434522628784,284.908203125,284.95001220703125,300.1199951171875,291.60028076171875,297.9193725585937,297.2027893066406,284.9089050292969,1.0,0.7492163181304932,0.3302871286869049,0.3302871286869049,1.0,1.0,-3.8076870441436768,0.9345072507858276,2.8731799125671387,0.0774471685290336,0.8527073860168457,0.8527073860168457,0.0,301.0445861816406,310.0,60287.37890625,0.0,5110.11767578125,1.0,278.8583679199219,282.9306945800781,294.6282043457031,298.5176696777344,293.1499938964844,293.1499938964844,279.1499938964844,38268.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840428829193116,1.0,0.0,0.0,3.5376479625701904,3.5376713275909424,8.350692723979591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.6259765625,0.0,1428.1744384765625,1895.4371337890625,0.0,4163.765625,0.8821672201156616,1.0,0.0,3.0,1.0,0.0
