time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116940,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7636873126029968,0.4088388085365295,0.3742211461067199,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.9749684929847716,0.8847689628601074,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9431644082069396,0.7721056342124939,0.5412836670875549,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7700117826461792,0.4194859564304352,0.4039246439933777,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6152821779251099,0.2081023454666137,0.972838580608368,285.0014953613281,284.95001220703125,300.1044616699219,291.5879821777344,297.916259765625,297.2052917480469,285.000732421875,1.0,0.751845121383667,0.329701155424118,0.329701155424118,1.0,1.0,-3.8160088062286377,0.9349608421325684,2.8810479640960693,0.0760104805231094,0.938653528690338,0.938653528690338,0.0,304.5284729003906,313.0,59676.69140625,0.0,5157.9521484375,1.0,279.1415710449219,283.0467529296875,294.5706481933594,298.3531188964844,293.1499938964844,293.1499938964844,278.8500061035156,33367.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770541191101074,1.0,0.0,0.0,3.6535604000091553,3.6535840034484863,8.906885682335997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6328125,0.0,1517.4210205078125,1895.4371337890625,0.0,4103.064453125,0.904265820980072,1.0,0.0,3.0,1.0,0.0
18117000,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7636873126029968,0.4088388085365295,0.3742211461067199,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.9749684929847716,0.8847689628601074,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9431644082069396,0.7721056342124939,0.5412836670875549,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7700117826461792,0.4194859564304352,0.4039246439933777,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6152821779251099,0.2081023454666137,0.972838580608368,285.0014953613281,284.95001220703125,300.1044616699219,291.5879821777344,297.916259765625,297.2052917480469,285.000732421875,1.0,0.751845121383667,0.329701155424118,0.329701155424118,1.0,1.0,-3.8160088062286377,0.9349608421325684,2.8810479640960693,0.0760104805231094,0.938653528690338,0.938653528690338,0.0,304.5284729003906,313.0,59676.69140625,0.0,5157.9521484375,1.0,279.1415710449219,283.0467529296875,294.5706481933594,298.3531188964844,293.1499938964844,293.1499938964844,278.8500061035156,33367.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770541191101074,1.0,0.0,0.0,3.6535604000091553,3.6535840034484863,8.906885682335997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6328125,0.0,1517.4210205078125,1895.4371337890625,0.0,4103.064453125,0.904265820980072,1.0,0.0,3.0,1.0,0.0
18117060,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7610707879066467,0.4072917401790619,0.3731787502765655,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.9704282879829408,0.8915055394172668,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9419878125190736,0.7750349640846252,0.5436142086982727,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7678441405296326,0.4188047051429748,0.4035935699939728,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6132520437240601,0.2073660939931869,0.9707066416740416,284.9066467285156,284.95001220703125,300.0888977050781,291.5756530761719,297.9058532714844,297.1978454589844,284.9073791503906,1.0,0.754272997379303,0.3292431831359863,0.3292431831359863,1.0,1.0,-3.8227076530456543,0.9353484511375428,2.887359142303467,0.0749904811382293,0.8537013530731201,0.8537013530731201,0.0,308.07208251953125,316.0,60422.47265625,0.0,5201.4150390625,1.0,278.8582763671875,282.92694091796875,294.6020812988281,298.5000915527344,293.1499938964844,293.1499938964844,279.1499938964844,38387.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860227704048156,1.0,0.0,0.0,3.5486443042755127,3.548667907714844,8.402687967645761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.13037109375,0.0,1440.6678466796875,1895.4371337890625,0.0,4180.85205078125,0.8846995234489441,1.0,0.0,3.0,1.0,0.0
18117120,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7610707879066467,0.4072917401790619,0.3731787502765655,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.9704282879829408,0.8915055394172668,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9419878125190736,0.7750349640846252,0.5436142086982727,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7678441405296326,0.4188047051429748,0.4035935699939728,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6132520437240601,0.2073660939931869,0.9707066416740416,284.9066467285156,284.95001220703125,300.0888977050781,291.5756530761719,297.9058532714844,297.1978454589844,284.9073791503906,1.0,0.754272997379303,0.3292431831359863,0.3292431831359863,1.0,1.0,-3.8227076530456543,0.9353484511375428,2.887359142303467,0.0749904811382293,0.8537013530731201,0.8537013530731201,0.0,308.07208251953125,316.0,60422.47265625,0.0,5201.4150390625,1.0,278.8582763671875,282.92694091796875,294.6020812988281,298.5000915527344,293.1499938964844,293.1499938964844,279.1499938964844,38387.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860227704048156,1.0,0.0,0.0,3.5486443042755127,3.548667907714844,8.402687967645761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.13037109375,0.0,1440.6678466796875,1895.4371337890625,0.0,4180.85205078125,0.8846995234489441,1.0,0.0,3.0,1.0,0.0
18117180,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7590194344520569,0.4066966474056244,0.3725323379039764,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.9670255780220032,0.89729243516922,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9415014386177064,0.7792782187461853,0.5464008450508118,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.766115665435791,0.4187650680541992,0.4034827947616577,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6114612817764282,0.2069428861141204,0.9687903523445128,285.0012512207031,284.95001220703125,300.0732727050781,291.5632629394531,297.9033203125,297.20074462890625,285.00048828125,1.0,0.7565822601318359,0.3287852108478546,0.3287852108478546,1.0,1.0,-3.829803228378296,0.9358649849891664,2.8939383029937744,0.0738865733146667,0.9400025606155396,0.9400025606155396,0.0,311.1962280273437,319.0,59782.84765625,0.0,5243.50048828125,1.0,279.1416320800781,283.0448303222656,294.5447692871094,298.3337097167969,293.1499938964844,293.1499938964844,278.8500061035156,33434.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787960052490234,1.0,0.0,0.0,3.661864280700684,3.661887884140015,8.947418450588884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.26171875,0.0,1527.1513671875,1895.4371337890625,0.0,4118.24853515625,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
18117240,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7590194344520569,0.4066966474056244,0.3725323379039764,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.9670255780220032,0.89729243516922,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9415014386177064,0.7792782187461853,0.5464008450508118,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.766115665435791,0.4187650680541992,0.4034827947616577,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6114612817764282,0.2069428861141204,0.9687903523445128,285.0012512207031,284.95001220703125,300.0732727050781,291.5632629394531,297.9033203125,297.20074462890625,285.00048828125,1.0,0.7565822601318359,0.3287852108478546,0.3287852108478546,1.0,1.0,-3.829803228378296,0.9358649849891664,2.8939383029937744,0.0738865733146667,0.9400025606155396,0.9400025606155396,0.0,311.1962280273437,319.0,59782.84765625,0.0,5243.50048828125,1.0,279.1416320800781,283.0448303222656,294.5447692871094,298.3337097167969,293.1499938964844,293.1499938964844,278.8500061035156,33434.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787960052490234,1.0,0.0,0.0,3.661864280700684,3.661887884140015,8.947418450588884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.26171875,0.0,1527.1513671875,1895.4371337890625,0.0,4118.24853515625,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
18117300,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.757992684841156,0.4059687256813049,0.3721782267093658,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.9647032618522644,0.9001498818397522,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9412288665771484,0.7807556986808777,0.5477245450019836,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7652804255485535,0.4184766411781311,0.4034449458122253,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6106095314025879,0.2066162079572677,0.9680363535881042,284.8832702636719,284.95001220703125,300.0654296875,291.5570678710937,297.89862060546875,297.1977233886719,284.88250732421875,1.0,0.7577366232872009,0.3285562396049499,0.3285562396049499,1.0,1.0,-3.8334596157073975,0.9361501336097716,2.8973095417022705,0.073410265147686,0.8581851720809937,0.8581851720809937,0.0,312.7581481933594,319.0,60700.2265625,0.0,5264.9208984375,1.0,278.89794921875,282.9023742675781,294.59228515625,298.5429077148437,293.1499938964844,293.1499938964844,278.8500061035156,37662.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852097034454346,1.0,0.0,0.0,3.627194166183472,3.627218246459961,8.77879529070924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5439453125,0.0,1520.3076171875,1895.4371337890625,0.0,4173.84130859375,0.89931321144104,1.0,0.0,3.0,1.0,0.0
18117360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7566042542457581,0.4051470160484314,0.3714886605739593,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.9621498584747314,0.9035382866859436,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9405146241188048,0.7821436524391174,0.5486937165260315,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7641335725784302,0.4180750250816345,0.403141438961029,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6094628572463989,0.2061858177185058,0.9665380120277404,284.90625,284.95001220703125,300.0575561523437,291.5508117675781,297.89306640625,297.19354248046875,284.9075012207031,1.0,0.7588006258010864,0.3283313512802124,0.3283313512802124,1.0,1.0,-3.835706233978272,0.9360378384590148,2.8996682167053223,0.0728319063782692,0.8547449111938477,0.8547449111938477,0.0,314.50897216796875,322.0,60505.85546875,0.0,5283.29150390625,1.0,278.8574523925781,282.9255676269531,294.5772705078125,298.4806823730469,293.1499938964844,293.1499938964844,279.1499938964844,38587.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987661361694336,1.0,0.0,0.0,3.5533711910247803,3.553394794464112,8.42508825371624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.2919921875,0.0,1447.1455078125,1895.4371337890625,0.0,4194.955078125,0.8859724402427673,1.0,0.0,3.0,1.0,0.0
18117420,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7544813752174377,0.4045368134975433,0.370835542678833,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.9584833979606628,0.9074717164039612,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9398356080055236,0.7863263487815857,0.5514393448829651,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7623186707496643,0.4180174469947815,0.4030231237411499,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6075196266174316,0.2057336568832397,0.9645430445671082,285.0004272460937,284.95001220703125,300.04168701171875,291.5382385253906,297.8905334472656,297.19659423828125,284.9996032714844,1.0,0.7608562111854553,0.3278816044330597,0.3278816044330597,1.0,1.0,-3.840415954589844,0.935876965522766,2.904539108276367,0.0716552063822746,0.9405975341796876,0.9405975341796876,0.0,317.77557373046875,325.0,59845.91796875,0.0,5319.21923828125,1.0,279.14166259765625,283.0430603027344,294.51922607421875,298.31256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33485.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980298399925232,1.0,0.0,0.0,3.6675000190734863,3.667523860931397,8.974981255960301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.908203125,0.0,1533.820556640625,1895.4371337890625,0.0,4131.31689453125,0.907481610774994,1.0,0.0,3.0,1.0,0.0
18117480,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7544813752174377,0.4045368134975433,0.370835542678833,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.9584833979606628,0.9074717164039612,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9398356080055236,0.7863263487815857,0.5514393448829651,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7623186707496643,0.4180174469947815,0.4030231237411499,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6075196266174316,0.2057336568832397,0.9645430445671082,285.0004272460937,284.95001220703125,300.04168701171875,291.5382385253906,297.8905334472656,297.19659423828125,284.9996032714844,1.0,0.7608562111854553,0.3278816044330597,0.3278816044330597,1.0,1.0,-3.840415954589844,0.935876965522766,2.904539108276367,0.0716552063822746,0.9405975341796876,0.9405975341796876,0.0,317.77557373046875,325.0,59845.91796875,0.0,5319.21923828125,1.0,279.14166259765625,283.0430603027344,294.51922607421875,298.31256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33485.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980298399925232,1.0,0.0,0.0,3.6675000190734863,3.667523860931397,8.974981255960301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.908203125,0.0,1533.820556640625,1895.4371337890625,0.0,4131.31689453125,0.907481610774994,1.0,0.0,3.0,1.0,0.0
18117540,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7512580752372742,0.4029278457164764,0.3698077201843261,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9961904883384703,0.9540286660194396,0.9048171043395996,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9375316500663756,0.7890666127204895,0.5537005066871643,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.759486198425293,0.4172646403312683,0.4026983380317688,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6047453880310059,0.2049418538808822,0.9624311327934264,284.9020080566406,284.95001220703125,300.0256652832031,291.5255432128906,297.8795166015625,297.1889343261719,284.90264892578125,1.0,0.7622518539428711,0.3274318873882293,0.3274318873882293,1.0,1.0,-3.8357882499694815,0.9329979419708252,2.902790307998657,0.070026010274887,0.8513612747192383,0.8513612747192383,0.0,322.24969482421875,328.0,60437.3203125,0.0,5334.29443359375,1.0,278.8581848144531,282.9225158691406,294.5496520996094,298.451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38689.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888368248939514,1.0,0.0,0.0,3.553129911422729,3.553153276443481,8.423943427260383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.93310546875,0.0,1447.6353759765625,1895.4371337890625,0.0,4205.05078125,0.8858872056007385,1.0,0.0,3.0,1.0,0.0
18117600,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7512580752372742,0.4029278457164764,0.3698077201843261,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9961904883384703,0.9540286660194396,0.9048171043395996,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9375316500663756,0.7890666127204895,0.5537005066871643,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.759486198425293,0.4172646403312683,0.4026983380317688,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6047453880310059,0.2049418538808822,0.9624311327934264,284.9020080566406,284.95001220703125,300.0256652832031,291.5255432128906,297.8795166015625,297.1889343261719,284.90264892578125,1.0,0.7622518539428711,0.3274318873882293,0.3274318873882293,1.0,1.0,-3.8357882499694815,0.9329979419708252,2.902790307998657,0.070026010274887,0.8513612747192383,0.8513612747192383,0.0,322.24969482421875,328.0,60437.3203125,0.0,5334.29443359375,1.0,278.8581848144531,282.9225158691406,294.5496520996094,298.451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38689.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888368248939514,1.0,0.0,0.0,3.553129911422729,3.553153276443481,8.423943427260383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.93310546875,0.0,1447.6353759765625,1895.4371337890625,0.0,4205.05078125,0.8858872056007385,1.0,0.0,3.0,1.0,0.0
18117660,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7490098476409912,0.4022791385650635,0.3691302239894867,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.993605613708496,0.9515561461448668,0.9022337794303894,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9365683794021606,0.7931617498397827,0.5563942193984985,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7575207948684692,0.4171538352966308,0.4025428891181946,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6026897430419922,0.2045627236366272,0.9606949090957642,284.9954528808594,284.95001220703125,300.00946044921875,291.5127258300781,297.877197265625,297.1923828125,284.99468994140625,1.0,0.7633839845657349,0.3270795345306396,0.3270795345306396,1.0,1.0,-3.832820415496826,0.930934488773346,2.901885986328125,0.0685139149427414,0.9332960247993468,0.9332960247993468,0.0,325.5201721191406,331.0,59642.55859375,0.0,5346.59423828125,1.0,279.1416320800781,283.0424194335937,294.4903564453125,298.2724304199219,293.1499938964844,293.1499938964844,278.8500061035156,33729.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980814814567566,1.0,0.0,0.0,3.655358076095581,3.655381679534912,8.915652642826899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5146484375,0.0,1522.1243896484375,1895.4371337890625,0.0,4135.80224609375,0.9049278497695924,1.0,0.0,3.0,1.0,0.0
18117720,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7490098476409912,0.4022791385650635,0.3691302239894867,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.993605613708496,0.9515561461448668,0.9022337794303894,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9365683794021606,0.7931617498397827,0.5563942193984985,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7575207948684692,0.4171538352966308,0.4025428891181946,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6026897430419922,0.2045627236366272,0.9606949090957642,284.9954528808594,284.95001220703125,300.00946044921875,291.5127258300781,297.877197265625,297.1923828125,284.99468994140625,1.0,0.7633839845657349,0.3270795345306396,0.3270795345306396,1.0,1.0,-3.832820415496826,0.930934488773346,2.901885986328125,0.0685139149427414,0.9332960247993468,0.9332960247993468,0.0,325.5201721191406,331.0,59642.55859375,0.0,5346.59423828125,1.0,279.1416320800781,283.0424194335937,294.4903564453125,298.2724304199219,293.1499938964844,293.1499938964844,278.8500061035156,33729.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980814814567566,1.0,0.0,0.0,3.655358076095581,3.655381679534912,8.915652642826899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5146484375,0.0,1522.1243896484375,1895.4371337890625,0.0,4135.80224609375,0.9049278497695924,1.0,0.0,3.0,1.0,0.0
18117780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7464242577552795,0.4007323086261749,0.3680992722511291,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9906728267669678,0.947862148284912,0.8992432951927185,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9350924491882324,0.7959132790565491,0.5586169362068176,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.755307137966156,0.41641566157341,0.4021769762039184,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6005288362503052,0.2039393484592437,0.9590851664543152,284.9033203125,284.95001220703125,299.9930114746094,291.49969482421875,297.8674011230469,297.1860656738281,284.9039611816406,1.0,0.7643897533416748,0.3267271816730499,0.3267271816730499,1.0,1.0,-3.828287363052368,0.9284202456474304,2.899867057800293,0.067146360874176,0.8471671938896179,0.8471671938896179,0.0,329.0355834960937,334.0,60196.1640625,0.0,5355.62060546875,1.0,278.8583374023437,282.9286499023437,294.5209655761719,298.4068603515625,293.1499938964844,293.1499938964844,279.1499938964844,38784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887532591819764,1.0,0.0,0.0,3.533769369125366,3.533792734146118,8.332391985277354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.13623046875,0.0,1427.8333740234375,1895.4371337890625,0.0,4204.33349609375,0.8817103505134583,1.0,0.0,3.0,1.0,0.0
18117840,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7464242577552795,0.4007323086261749,0.3680992722511291,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9906728267669678,0.947862148284912,0.8992432951927185,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9350924491882324,0.7959132790565491,0.5586169362068176,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.755307137966156,0.41641566157341,0.4021769762039184,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6005288362503052,0.2039393484592437,0.9590851664543152,284.9033203125,284.95001220703125,299.9930114746094,291.49969482421875,297.8674011230469,297.1860656738281,284.9039611816406,1.0,0.7643897533416748,0.3267271816730499,0.3267271816730499,1.0,1.0,-3.828287363052368,0.9284202456474304,2.899867057800293,0.067146360874176,0.8471671938896179,0.8471671938896179,0.0,329.0355834960937,334.0,60196.1640625,0.0,5355.62060546875,1.0,278.8583374023437,282.9286499023437,294.5209655761719,298.4068603515625,293.1499938964844,293.1499938964844,279.1499938964844,38784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887532591819764,1.0,0.0,0.0,3.533769369125366,3.533792734146118,8.332391985277354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.13623046875,0.0,1427.8333740234375,1895.4371337890625,0.0,4204.33349609375,0.8817103505134583,1.0,0.0,3.0,1.0,0.0
18117900,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.745278000831604,0.4003849923610687,0.3676254153251648,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9893250465393066,0.9466823935508728,0.8978586792945862,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9345683455467224,0.7979235649108887,0.5598009824752808,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7543126344680786,0.4163127243518829,0.4019783139228821,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.5995157957077026,0.2037615031003952,0.9581421613693236,285.0072937011719,284.95001220703125,299.9847106933594,291.4931030273437,297.8660583496094,297.1875915527344,285.0077209472656,1.0,0.764837384223938,0.3265509903430938,0.3265509903430938,1.0,1.0,-3.826093912124634,0.927190363407135,2.898903608322144,0.0663281679153442,0.9192023873329164,0.9192023873329164,0.0,330.5898742675781,334.0,59347.2734375,0.0,5359.03564453125,1.0,279.0989074707031,283.0559387207031,294.4617919921875,298.1905212402344,293.1499938964844,293.1499938964844,279.1499938964844,34284.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982795774936676,1.0,0.0,0.0,3.5795159339904785,3.579539060592652,8.549523613510246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.2509765625,0.0,1443.5699462890625,1895.4371337890625,0.0,4152.97802734375,0.8898215889930725,1.0,0.0,3.0,1.0,0.0
18117960,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.744577169418335,0.4001359343528747,0.3674509227275848,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9883822798728944,0.9456274509429932,0.8969405889511108,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9346297383308412,0.8000147342681885,0.561299741268158,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7537239193916321,0.4163214266300201,0.4020158350467682,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.5989021062850952,0.2036949694156646,0.9579065442085266,284.99560546875,284.95001220703125,299.9763488769531,291.4864807128906,297.8658142089844,297.1903991699219,284.9945983886719,1.0,0.7654174566268921,0.3264238238334656,0.3264238238334656,1.0,1.0,-3.8263418674468994,0.9268211126327516,2.8995206356048584,0.0658791959285736,0.928844153881073,0.928844153881073,0.0,331.780517578125,337.0,59433.44140625,0.0,5367.59375,1.0,279.1424865722656,283.0466003417969,294.4622802734375,298.2304992675781,293.1499938964844,293.1499938964844,278.8500061035156,33633.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805007576942444,1.0,0.0,0.0,3.6397225856781006,3.639746189117432,8.839544420879974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.732421875,0.0,1504.1102294921875,1895.4371337890625,0.0,4133.07470703125,0.9011261463165284,1.0,0.0,3.0,1.0,0.0
18118020,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7422230839729309,0.3986238539218902,0.366450160741806,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9855048656463624,0.942040205001831,0.894065797328949,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.933390974998474,0.8027322292327881,0.5635031461715698,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7517217397689819,0.4155922532081604,0.401652991771698,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.5969746708869934,0.2031573951244354,0.956689715385437,284.9049377441406,284.95001220703125,299.9593811035156,291.4730529785156,297.85650634765625,297.1846008300781,284.905517578125,1.0,0.7664072513580322,0.3261694610118866,0.3261694610118866,1.0,1.0,-3.8224382400512695,0.9248238205909728,2.8976144790649414,0.0648940429091453,0.8445844054222107,0.8445844054222107,0.0,335.0856018066406,340.0,59992.375,0.0,5377.13623046875,1.0,278.8584899902344,282.934326171875,294.49444580078125,298.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,38735.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988524854183197,1.0,0.0,0.0,3.517134428024292,3.517157554626465,8.254128260887228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.58984375,0.0,1410.0313720703125,1895.4371337890625,0.0,4202.373046875,0.8779968023300171,1.0,0.0,3.0,1.0,0.0
18118080,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7422230839729309,0.3986238539218902,0.366450160741806,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9855048656463624,0.942040205001831,0.894065797328949,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.933390974998474,0.8027322292327881,0.5635031461715698,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7517217397689819,0.4155922532081604,0.401652991771698,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.5969746708869934,0.2031573951244354,0.956689715385437,284.9049377441406,284.95001220703125,299.9593811035156,291.4730529785156,297.85650634765625,297.1846008300781,284.905517578125,1.0,0.7664072513580322,0.3261694610118866,0.3261694610118866,1.0,1.0,-3.8224382400512695,0.9248238205909728,2.8976144790649414,0.0648940429091453,0.8445844054222107,0.8445844054222107,0.0,335.0856018066406,340.0,59992.375,0.0,5377.13623046875,1.0,278.8584899902344,282.934326171875,294.49444580078125,298.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,38735.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988524854183197,1.0,0.0,0.0,3.517134428024292,3.517157554626465,8.254128260887228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.58984375,0.0,1410.0313720703125,1895.4371337890625,0.0,4202.373046875,0.8779968023300171,1.0,0.0,3.0,1.0,0.0
18118140,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7404903769493103,0.3980304300785064,0.3658153116703033,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9831955432891846,0.939845621585846,0.8918209075927734,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9330143332481384,0.806772768497467,0.5661543011665344,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7502421140670776,0.4154922366142273,0.4014919698238373,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5954684019088745,0.2029619216918945,0.9557645916938782,284.9957275390625,284.95001220703125,299.9421081542969,291.4593505859375,297.85498046875,297.18896484375,284.9949951171875,1.0,0.767445981502533,0.3259150981903076,0.3259150981903076,1.0,1.0,-3.820846557617188,0.9235050678253174,2.89734148979187,0.0638350322842598,0.925633668899536,0.925633668899536,0.0,337.76348876953125,343.0,59248.98828125,0.0,5389.72900390625,1.0,279.141357421875,283.0506591796875,294.4364318847656,298.19256591796875,293.1499938964844,293.1499938964844,278.8500061035156,33666.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804134964942932,1.0,0.0,0.0,3.623330354690552,3.623353719711304,8.760102332416864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.123046875,0.0,1486.3687744140625,1895.4371337890625,0.0,4132.31689453125,0.8976935744285583,1.0,0.0,3.0,1.0,0.0
18118200,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7404903769493103,0.3980304300785064,0.3658153116703033,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9831955432891846,0.939845621585846,0.8918209075927734,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9330143332481384,0.806772768497467,0.5661543011665344,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7502421140670776,0.4154922366142273,0.4014919698238373,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5954684019088745,0.2029619216918945,0.9557645916938782,284.9957275390625,284.95001220703125,299.9421081542969,291.4593505859375,297.85498046875,297.18896484375,284.9949951171875,1.0,0.767445981502533,0.3259150981903076,0.3259150981903076,1.0,1.0,-3.820846557617188,0.9235050678253174,2.89734148979187,0.0638350322842598,0.925633668899536,0.925633668899536,0.0,337.76348876953125,343.0,59248.98828125,0.0,5389.72900390625,1.0,279.141357421875,283.0506591796875,294.4364318847656,298.19256591796875,293.1499938964844,293.1499938964844,278.8500061035156,33666.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804134964942932,1.0,0.0,0.0,3.623330354690552,3.623353719711304,8.760102332416864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.123046875,0.0,1486.3687744140625,1895.4371337890625,0.0,4132.31689453125,0.8976935744285583,1.0,0.0,3.0,1.0,0.0
18118260,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7382147908210754,0.3965239524841308,0.3648099899291992,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.98023122549057,0.9363036751747132,0.88897305727005,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9318027496337892,0.8094186782836914,0.5682998895645142,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7483121156692505,0.4147592186927795,0.4011181592941284,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5936058759689331,0.2024560868740081,0.9546873569488524,284.9056091308594,284.95001220703125,299.9244689941406,291.4454040527344,297.8455810546875,297.1832580566406,284.9061889648437,1.0,0.7684460878372192,0.3256380259990692,0.3256380259990692,1.0,1.0,-3.817054986953736,0.9214677810668944,2.895587205886841,0.0627794861793518,0.8420429825782776,0.8420429825782776,0.0,341.0621643066406,346.0,59805.65625,0.0,5399.53369140625,1.0,278.8585510253906,282.93878173828125,294.4672241210937,298.3279113769531,293.1499938964844,293.1499938964844,279.1499938964844,38714.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884780645370485,1.0,0.0,0.0,3.502485752105713,3.5025088787078857,8.185515980585478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.294921875,0.0,1394.6519775390625,1895.4371337890625,0.0,4201.97119140625,0.874727725982666,1.0,0.0,3.0,1.0,0.0
18118320,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7382147908210754,0.3965239524841308,0.3648099899291992,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.98023122549057,0.9363036751747132,0.88897305727005,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9318027496337892,0.8094186782836914,0.5682998895645142,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7483121156692505,0.4147592186927795,0.4011181592941284,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5936058759689331,0.2024560868740081,0.9546873569488524,284.9056091308594,284.95001220703125,299.9244689941406,291.4454040527344,297.8455810546875,297.1832580566406,284.9061889648437,1.0,0.7684460878372192,0.3256380259990692,0.3256380259990692,1.0,1.0,-3.817054986953736,0.9214677810668944,2.895587205886841,0.0627794861793518,0.8420429825782776,0.8420429825782776,0.0,341.0621643066406,346.0,59805.65625,0.0,5399.53369140625,1.0,278.8585510253906,282.93878173828125,294.4672241210937,298.3279113769531,293.1499938964844,293.1499938964844,279.1499938964844,38714.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884780645370485,1.0,0.0,0.0,3.502485752105713,3.5025088787078857,8.185515980585478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.294921875,0.0,1394.6519775390625,1895.4371337890625,0.0,4201.97119140625,0.874727725982666,1.0,0.0,3.0,1.0,0.0
18118380,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7365360856056213,0.3959225118160248,0.3641721904277801,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9778541922569276,0.934131383895874,0.8867554664611816,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9314325451850892,0.8133813738822937,0.570900022983551,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7468850612640381,0.4146519601345062,0.4009524583816528,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5921474099159241,0.2022818624973297,0.9538719654083252,284.9951171875,284.95001220703125,299.906494140625,291.43115234375,297.84375,297.1875305175781,284.994384765625,1.0,0.7694956660270691,0.3253609240055084,0.3253609240055084,1.0,1.0,-3.8155577182769775,0.9201006293296814,2.895457029342652,0.0616510175168514,0.9221417903900146,0.9221417903900146,0.0,343.74371337890625,349.0,59071.49609375,0.0,5412.4130859375,1.0,279.1412353515625,283.0537109375,294.408447265625,298.1533508300781,293.1499938964844,293.1499938964844,278.8500061035156,33654.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804124236106871,1.0,0.0,0.0,3.609545946121216,3.609569311141968,8.693576205587306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.255859375,0.0,1471.271240234375,1895.4371337890625,0.0,4132.30712890625,0.8945884704589844,1.0,0.0,3.0,1.0,0.0
18118440,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7365360856056213,0.3959225118160248,0.3641721904277801,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9778541922569276,0.934131383895874,0.8867554664611816,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9314325451850892,0.8133813738822937,0.570900022983551,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7468850612640381,0.4146519601345062,0.4009524583816528,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5921474099159241,0.2022818624973297,0.9538719654083252,284.9951171875,284.95001220703125,299.906494140625,291.43115234375,297.84375,297.1875305175781,284.994384765625,1.0,0.7694956660270691,0.3253609240055084,0.3253609240055084,1.0,1.0,-3.8155577182769775,0.9201006293296814,2.895457029342652,0.0616510175168514,0.9221417903900146,0.9221417903900146,0.0,343.74371337890625,349.0,59071.49609375,0.0,5412.4130859375,1.0,279.1412353515625,283.0537109375,294.408447265625,298.1533508300781,293.1499938964844,293.1499938964844,278.8500061035156,33654.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804124236106871,1.0,0.0,0.0,3.609545946121216,3.609569311141968,8.693576205587306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.255859375,0.0,1471.271240234375,1895.4371337890625,0.0,4132.30712890625,0.8945884704589844,1.0,0.0,3.0,1.0,0.0
18118500,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7356353998184204,0.3952085971832275,0.3638246655464172,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9765642285346984,0.9324200749397278,0.8855839371681213,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9311199188232422,0.8146954774856567,0.5721198916435242,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7461374402046204,0.4143352508544922,0.4008883833885193,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.5914299488067627,0.2020862251520156,0.953715205192566,284.8811950683594,284.95001220703125,299.8973388671875,291.4239196777344,297.8393859863281,297.1852111816406,284.88092041015625,1.0,0.7700681686401367,0.3252224028110504,0.3252224028110504,1.0,1.0,-3.814939498901367,0.9194496870040894,2.8954899311065674,0.0612338073551654,0.8414918184280396,0.8414918184280396,0.0,345.214111328125,349.0,59869.20703125,0.0,5420.0810546875,1.0,278.8992614746094,282.9176330566406,294.4554138183594,298.35546875,293.1499938964844,293.1499938964844,278.8500061035156,38186.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864717721939088,1.0,0.0,0.0,3.5639302730560303,3.5639538764953613,8.475234380966867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4052734375,0.0,1455.4796142578125,1895.4371337890625,0.0,4184.7197265625,0.8855068683624268,1.0,0.0,3.0,1.0,0.0
18118560,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7343328595161438,0.3944168388843536,0.3631704151630401,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9748152494430542,0.9306259751319884,0.8839459419250488,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9302479028701782,0.8159420490264893,0.5729935765266418,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7450281381607056,0.413919597864151,0.4005801379680633,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5903390049934387,0.2017964273691177,0.9528900384902954,284.9067687988281,284.95001220703125,299.8880920410156,291.4165954589844,297.834228515625,297.1818542480469,284.9077453613281,1.0,0.7705050706863403,0.3250991106033325,0.3250991106033325,1.0,1.0,-3.811870574951172,0.9181413054466248,2.8937292098999023,0.0606494173407554,0.8398304581642151,0.8398304581642151,0.0,347.03839111328125,352.0,59603.21484375,0.0,5422.4716796875,1.0,278.8580017089844,282.9442443847656,294.4393005371094,298.28765869140625,293.1499938964844,293.1499938964844,279.1499938964844,38865.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885530471801758,1.0,0.0,0.0,3.485093593597412,3.485116720199585,8.104424864541215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.91796875,0.0,1377.79736328125,1895.4371337890625,0.0,4202.615234375,0.8711287379264832,1.0,0.0,3.0,1.0,0.0
18118620,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7326891422271729,0.3938064873218536,0.362522155046463,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9723659157752992,0.9284743666648864,0.8817432522773743,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9298645257949828,0.8198202252388,0.5755298137664795,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7436438202857971,0.4138106405735016,0.4004108607769012,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5889132022857666,0.2016372680664062,0.952144742012024,284.9944152832031,284.95001220703125,299.8692932128906,291.40167236328125,297.83221435546875,297.1860046386719,284.9936828613281,1.0,0.7715595364570618,0.3248524963855743,0.3248524963855743,1.0,1.0,-3.8103818893432617,0.9168811440467834,2.893500804901123,0.0596219301223754,0.9186398983001708,0.9186398983001708,0.0,349.7333679199219,355.0,58895.40625,0.0,5435.43505859375,1.0,279.14111328125,283.056640625,294.3791198730469,298.11285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33647.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804825186729432,1.0,0.0,0.0,3.5959393978118896,3.5959625244140625,8.628156820122967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.263671875,0.0,1456.5125732421875,1895.4371337890625,0.0,4132.916015625,0.8915270566940308,1.0,0.0,3.0,1.0,0.0
18118680,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7326891422271729,0.3938064873218536,0.362522155046463,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9723659157752992,0.9284743666648864,0.8817432522773743,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9298645257949828,0.8198202252388,0.5755298137664795,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7436438202857971,0.4138106405735016,0.4004108607769012,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.5889132022857666,0.2016372680664062,0.952144742012024,284.9944152832031,284.95001220703125,299.8692932128906,291.40167236328125,297.83221435546875,297.1860046386719,284.9936828613281,1.0,0.7715595364570618,0.3248524963855743,0.3248524963855743,1.0,1.0,-3.8103818893432617,0.9168811440467834,2.893500804901123,0.0596219301223754,0.9186398983001708,0.9186398983001708,0.0,349.7333679199219,355.0,58895.40625,0.0,5435.43505859375,1.0,279.14111328125,283.056640625,294.3791198730469,298.11285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33647.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804825186729432,1.0,0.0,0.0,3.5959393978118896,3.5959625244140625,8.628156820122967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.263671875,0.0,1456.5125732421875,1895.4371337890625,0.0,4132.916015625,0.8915270566940308,1.0,0.0,3.0,1.0,0.0
18118740,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7305318117141724,0.3923029601573944,0.3615119457244873,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9692460298538208,0.9250075221061708,0.8789528012275696,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9286819100379944,0.8222939968109131,0.577553927898407,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7418447732925415,0.4130845367908478,0.4000365436077118,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.5871421694755554,0.2011677175760269,0.95121830701828,284.90679931640625,284.95001220703125,299.8500061035156,291.38641357421875,297.82257080078125,297.18035888671875,284.90728759765625,1.0,0.7725706100463867,0.3246058821678161,0.3246058821678161,1.0,1.0,-3.806687831878662,0.9149767160415648,2.891710996627808,0.058669090270996,0.8369592428207397,0.8369592428207397,0.0,353.0354309082031,358.0,59434.6796875,0.0,5445.47802734375,1.0,278.8587951660156,282.9475402832031,294.4085693359375,298.2458190917969,293.1499938964844,293.1499938964844,279.1499938964844,38697.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886114597320556,1.0,0.0,0.0,3.4736437797546387,3.4736666679382324,8.051260351749079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.216796875,0.0,1364.881103515625,1895.4371337890625,0.0,4203.1162109375,0.8683391213417053,1.0,0.0,3.0,1.0,0.0
