time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118800,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7305318117141724,0.3923029601573944,0.3615119457244873,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9692460298538208,0.9250075221061708,0.8789528012275696,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9286819100379944,0.8222939968109131,0.577553927898407,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7418447732925415,0.4130845367908478,0.4000365436077118,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.5871421694755554,0.2011677175760269,0.95121830701828,284.90679931640625,284.95001220703125,299.8500061035156,291.38641357421875,297.82257080078125,297.18035888671875,284.90728759765625,1.0,0.7725706100463867,0.3246058821678161,0.3246058821678161,1.0,1.0,-3.806687831878662,0.9149767160415648,2.891710996627808,0.058669090270996,0.8369592428207397,0.8369592428207397,0.0,353.0354309082031,358.0,59434.6796875,0.0,5445.47802734375,1.0,278.8587951660156,282.9475402832031,294.4085693359375,298.2458190917969,293.1499938964844,293.1499938964844,279.1499938964844,38697.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886114597320556,1.0,0.0,0.0,3.4736437797546387,3.4736666679382324,8.051260351749079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.216796875,0.0,1364.881103515625,1895.4371337890625,0.0,4203.1162109375,0.8683391213417053,1.0,0.0,3.0,1.0,0.0
18118860,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.728794276714325,0.3915102481842041,0.3607787191867828,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9665998220443726,0.922700047492981,0.8766927123069763,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9281309843063354,0.8259087800979614,0.5799704194068909,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7403773069381714,0.4128008782863617,0.3997836709022522,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.5855639576911926,0.200835570693016,0.9500865936279296,284.9932861328125,284.95001220703125,299.8296813964844,291.3724975585937,297.8188781738281,297.18267822265625,284.99249267578125,1.0,0.7735727429389954,0.324393630027771,0.324393630027771,1.0,1.0,-3.804321527481079,0.9135754108428956,2.890746116638184,0.0577363409101963,0.914673626422882,0.914673626422882,0.0,355.8745422363281,361.0,58704.69921875,0.0,5456.62255859375,1.0,279.1409912109375,283.0594482421875,294.34918212890625,298.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33662.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980446994304657,1.0,0.0,0.0,3.5816683769226074,3.581691265106201,8.559807724850543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6123046875,0.0,1441.3037109375,1895.4371337890625,0.0,4132.60791015625,0.8883296847343445,1.0,0.0,3.0,1.0,0.0
18118920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.728794276714325,0.3915102481842041,0.3607787191867828,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9665998220443726,0.922700047492981,0.8766927123069763,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9281309843063354,0.8259087800979614,0.5799704194068909,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7403773069381714,0.4128008782863617,0.3997836709022522,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.5855639576911926,0.200835570693016,0.9500865936279296,284.9932861328125,284.95001220703125,299.8296813964844,291.3724975585937,297.8188781738281,297.18267822265625,284.99249267578125,1.0,0.7735727429389954,0.324393630027771,0.324393630027771,1.0,1.0,-3.804321527481079,0.9135754108428956,2.890746116638184,0.0577363409101963,0.914673626422882,0.914673626422882,0.0,355.8745422363281,361.0,58704.69921875,0.0,5456.62255859375,1.0,279.1409912109375,283.0594482421875,294.34918212890625,298.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33662.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980446994304657,1.0,0.0,0.0,3.5816683769226074,3.581691265106201,8.559807724850543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6123046875,0.0,1441.3037109375,1895.4371337890625,0.0,4132.60791015625,0.8883296847343445,1.0,0.0,3.0,1.0,0.0
18118980,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7262681722640991,0.3896162807941437,0.359476625919342,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.962964117527008,0.9188672304153442,0.8736225366592407,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9264540672302246,0.8279050588607788,0.581710696220398,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7382183074951172,0.4116621613502502,0.3990890681743622,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5831878781318665,0.199917659163475,0.947520077228546,284.906005859375,284.95001220703125,299.8077697753906,291.36151123046875,297.80572509765625,297.1732788085937,284.9064025878906,1.0,0.7743333578109741,0.3241813480854034,0.3241813480854034,1.0,1.0,-3.797241687774658,0.9108110666275024,2.8864307403564453,0.0567111782729625,0.832667350769043,0.832667350769043,0.0,359.5527648925781,364.0,59175.6015625,0.0,5458.56640625,1.0,278.85894775390625,282.9520263671875,294.3813781738281,298.20233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38790.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881281852722168,1.0,0.0,0.0,3.454847812652588,3.4548704624176025,7.964364954204939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.23193359375,0.0,1346.462646484375,1895.4371337890625,0.0,4198.96630859375,0.8642540574073792,1.0,0.0,3.0,1.0,0.0
18119040,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7262681722640991,0.3896162807941437,0.359476625919342,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.962964117527008,0.9188672304153442,0.8736225366592407,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9264540672302246,0.8279050588607788,0.581710696220398,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7382183074951172,0.4116621613502502,0.3990890681743622,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5831878781318665,0.199917659163475,0.947520077228546,284.906005859375,284.95001220703125,299.8077697753906,291.36151123046875,297.80572509765625,297.1732788085937,284.9064025878906,1.0,0.7743333578109741,0.3241813480854034,0.3241813480854034,1.0,1.0,-3.797241687774658,0.9108110666275024,2.8864307403564453,0.0567111782729625,0.832667350769043,0.832667350769043,0.0,359.5527648925781,364.0,59175.6015625,0.0,5458.56640625,1.0,278.85894775390625,282.9520263671875,294.3813781738281,298.20233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38790.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881281852722168,1.0,0.0,0.0,3.454847812652588,3.4548704624176025,7.964364954204939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.23193359375,0.0,1346.462646484375,1895.4371337890625,0.0,4198.96630859375,0.8642540574073792,1.0,0.0,3.0,1.0,0.0
18119100,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7250502109527588,0.3890185356140136,0.3588192164897918,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.961205244064331,0.9175070524215698,0.8721262216567993,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9257213473320008,0.8294826149940491,0.5826204419136047,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7371589541435242,0.4112952649593353,0.3986775279045105,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.5819194316864014,0.1995036900043487,0.9457083344459534,285.0046081542969,284.95001220703125,299.7962646484375,291.3570556640625,297.8019714355469,297.17242431640625,285.0046081542969,1.0,0.7746022343635559,0.3240752220153808,0.3240752220153808,1.0,1.0,-3.793063163757324,0.9092504978179932,2.88381290435791,0.0560203045606613,0.9011183381080629,0.9011183381080629,0.0,361.2540283203125,364.0,58345.5625,0.0,5456.67529296875,1.0,279.0969543457031,283.0736389160156,294.3235778808594,297.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,34216.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819255471229552,1.0,0.0,0.0,3.502321243286133,3.5023436546325684,8.18474745756248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.220703125,0.0,1362.185546875,1895.4371337890625,0.0,4145.4384765625,0.8725650310516357,1.0,0.0,3.0,1.0,0.0
18119160,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7241694331169128,0.388475239276886,0.3584117293357849,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.95985209941864,0.9162136316299438,0.871022641658783,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9254549741744996,0.8310862183570862,0.583812415599823,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7363982796669006,0.4109977185726166,0.3984590470790863,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5809471607208252,0.1991479396820068,0.9443539977073668,284.989501953125,284.95001220703125,299.78436279296875,291.353271484375,297.79888916015625,297.1725158691406,284.9884948730469,1.0,0.7749518752098083,0.3239969313144684,0.3239969313144684,1.0,1.0,-3.790785551071167,0.9083242416381836,2.8824613094329834,0.0555903278291225,0.9068799018859864,0.9068799018859864,0.0,362.6311645507813,367.0,58392.609375,0.0,5458.55517578125,1.0,279.14178466796875,283.0621032714844,294.3260498046875,298.02783203125,293.1499938964844,293.1499938964844,278.8500061035156,33709.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979279398918152,1.0,0.0,0.0,3.561018228530884,3.561041116714477,8.461390166303318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9560546875,0.0,1419.6904296875,1895.4371337890625,0.0,4122.45654296875,0.8834884762763977,1.0,0.0,3.0,1.0,0.0
18119220,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7215375304222107,0.3863998353481293,0.3569234013557434,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9560390710830688,0.9122068881988524,0.8677652478218079,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9236918091773988,0.8327959179878235,0.5853416323661804,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7341630458831787,0.4096481502056122,0.397537350654602,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.5782522559165955,0.1979646235704422,0.9404450058937072,284.90625,284.95001220703125,299.75946044921875,291.3475341796875,297.7842712402344,297.1620788574219,284.90655517578125,1.0,0.7753758430480957,0.3238403499126434,0.3238403499126434,1.0,1.0,-3.7811121940612793,0.9050025939941406,2.8761096000671387,0.0545669719576835,0.826787531375885,0.826787531375885,0.0,366.22802734375,370.0,58791.78515625,0.0,5451.919921875,1.0,278.85919189453125,282.9602355957031,294.3644714355469,298.1604919433594,293.1499938964844,293.1499938964844,279.1499938964844,38886.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864042401313782,1.0,0.0,0.0,3.4258406162261963,3.425863027572632,7.831187645024329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.36376953125,0.0,1318.0587158203125,1895.4371337890625,0.0,4184.138671875,0.8579394817352295,1.0,0.0,3.0,1.0,0.0
18119280,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7215375304222107,0.3863998353481293,0.3569234013557434,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9560390710830688,0.9122068881988524,0.8677652478218079,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9236918091773988,0.8327959179878235,0.5853416323661804,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7341630458831787,0.4096481502056122,0.397537350654602,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.5782522559165955,0.1979646235704422,0.9404450058937072,284.90625,284.95001220703125,299.75946044921875,291.3475341796875,297.7842712402344,297.1620788574219,284.90655517578125,1.0,0.7753758430480957,0.3238403499126434,0.3238403499126434,1.0,1.0,-3.7811121940612793,0.9050025939941406,2.8761096000671387,0.0545669719576835,0.826787531375885,0.826787531375885,0.0,366.22802734375,370.0,58791.78515625,0.0,5451.919921875,1.0,278.85919189453125,282.9602355957031,294.3644714355469,298.1604919433594,293.1499938964844,293.1499938964844,279.1499938964844,38886.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864042401313782,1.0,0.0,0.0,3.4258406162261963,3.425863027572632,7.831187645024329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.36376953125,0.0,1318.0587158203125,1895.4371337890625,0.0,4184.138671875,0.8579394817352295,1.0,0.0,3.0,1.0,0.0
18119340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7193837761878967,0.385107010602951,0.3557288646697998,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9528419375419616,0.9093976616859436,0.8650344014167786,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9226438999176024,0.835610032081604,0.5872293710708618,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7323269844055176,0.4088157415390014,0.3967522382736206,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.5758286714553833,0.1970070749521255,0.9363868236541748,284.9881286621094,284.95001220703125,299.7331237792969,291.34405517578125,297.7760925292969,297.160400390625,284.98736572265625,1.0,0.7757278680801392,0.3236837983131408,0.3236837983131408,1.0,1.0,-3.772824764251709,0.902089297771454,2.870735645294189,0.0534292198717594,0.8991129994392395,0.8991129994392395,0.0,369.1822509765625,373.0,57995.6328125,0.0,5445.439453125,1.0,279.1405639648437,283.0693054199219,294.3153381347656,297.9911193847656,293.1499938964844,293.1499938964844,279.45001220703125,33851.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771391153335572,1.0,0.0,0.0,3.5289065837860107,3.5289292335510254,8.309476129397808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.0537109375,0.0,1387.0306396484375,1895.4371337890625,0.0,4103.8056640625,0.8766459822654724,1.0,0.0,3.0,1.0,0.0
18119400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7193837761878967,0.385107010602951,0.3557288646697998,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9528419375419616,0.9093976616859436,0.8650344014167786,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9226438999176024,0.835610032081604,0.5872293710708618,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7323269844055176,0.4088157415390014,0.3967522382736206,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.5758286714553833,0.1970070749521255,0.9363868236541748,284.9881286621094,284.95001220703125,299.7331237792969,291.34405517578125,297.7760925292969,297.160400390625,284.98736572265625,1.0,0.7757278680801392,0.3236837983131408,0.3236837983131408,1.0,1.0,-3.772824764251709,0.902089297771454,2.870735645294189,0.0534292198717594,0.8991129994392395,0.8991129994392395,0.0,369.1822509765625,373.0,57995.6328125,0.0,5445.439453125,1.0,279.1405639648437,283.0693054199219,294.3153381347656,297.9911193847656,293.1499938964844,293.1499938964844,279.45001220703125,33851.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771391153335572,1.0,0.0,0.0,3.5289065837860107,3.5289292335510254,8.309476129397808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.0537109375,0.0,1387.0306396484375,1895.4371337890625,0.0,4103.8056640625,0.8766459822654724,1.0,0.0,3.0,1.0,0.0
18119460,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7175559401512146,0.3839538693428039,0.3548082113265991,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9500295519828796,0.906792163848877,0.8627230525016785,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9219512939453124,0.8384152054786682,0.5892677307128906,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7308134436607361,0.4081522524356842,0.3962310552597046,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5738033652305603,0.1962088346481323,0.933271825313568,285.0399780273437,284.95001220703125,299.7054138183594,291.3426513671875,297.7689819335937,297.1602783203125,285.0376892089844,1.0,0.776258111000061,0.3235988914966583,0.3235988914966583,1.0,1.0,-3.767012119293213,0.900120198726654,2.866891860961914,0.0527591854333877,0.9955028295516968,0.9955028295516968,0.0,371.8927001953125,376.0,57488.8203125,0.0,5444.99951171875,1.0,279.4412841796875,283.1444396972656,294.31842041015625,297.9457702636719,293.1499938964844,293.1499938964844,279.1499938964844,31399.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696748852729796,1.0,0.0,0.0,3.714408397674561,3.714432239532471,9.206034974340582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.958984375,0.0,1570.9873046875,1895.4371337890625,0.0,4038.343994140625,0.9164564609527588,1.0,0.0,3.0,1.0,0.0
18119520,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7175559401512146,0.3839538693428039,0.3548082113265991,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9500295519828796,0.906792163848877,0.8627230525016785,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9219512939453124,0.8384152054786682,0.5892677307128906,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7308134436607361,0.4081522524356842,0.3962310552597046,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5738033652305603,0.1962088346481323,0.933271825313568,285.0399780273437,284.95001220703125,299.7054138183594,291.3426513671875,297.7689819335937,297.1602783203125,285.0376892089844,1.0,0.776258111000061,0.3235988914966583,0.3235988914966583,1.0,1.0,-3.767012119293213,0.900120198726654,2.866891860961914,0.0527591854333877,0.9955028295516968,0.9955028295516968,0.0,371.8927001953125,376.0,57488.8203125,0.0,5444.99951171875,1.0,279.4412841796875,283.1444396972656,294.31842041015625,297.9457702636719,293.1499938964844,293.1499938964844,279.1499938964844,31399.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696748852729796,1.0,0.0,0.0,3.714408397674561,3.714432239532471,9.206034974340582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.958984375,0.0,1570.9873046875,1895.4371337890625,0.0,4038.343994140625,0.9164564609527588,1.0,0.0,3.0,1.0,0.0
18119580,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7145277261734009,0.3813758194446563,0.3530063331127167,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.94571453332901,0.9021260738372804,0.8590482473373413,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.919664204120636,0.8390230536460876,0.5901846289634705,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7283433675765991,0.4063740670681,0.395036906003952,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.5707560181617737,0.1947288364171981,0.9284746050834656,284.8865051269531,284.95001220703125,299.6763916015625,291.34307861328125,297.749755859375,297.1449890136719,284.8873291015625,1.0,0.7764418721199036,0.3235139846801758,0.3235139846801758,1.0,1.0,-3.754331588745117,0.8961703777313232,2.858161211013794,0.0518431775271892,0.8765075206756592,0.8765075206756592,0.0,375.7634887695313,379.0,58307.5078125,0.0,5430.87841796875,1.0,279.1566772460937,282.9684753417969,294.3768005371094,298.13800048828125,293.1499938964844,293.1499938964844,279.45001220703125,37952.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805468916893004,1.0,0.0,0.0,3.6544535160064697,3.654478073120117,8.911241025089112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.49951171875,0.0,1552.75830078125,1895.4371337890625,0.0,4133.4755859375,0.9073579907417296,1.0,0.0,3.0,1.0,0.0
18119640,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7145277261734009,0.3813758194446563,0.3530063331127167,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.94571453332901,0.9021260738372804,0.8590482473373413,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.919664204120636,0.8390230536460876,0.5901846289634705,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7283433675765991,0.4063740670681,0.395036906003952,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.5707560181617737,0.1947288364171981,0.9284746050834656,284.8865051269531,284.95001220703125,299.6763916015625,291.34307861328125,297.749755859375,297.1449890136719,284.8873291015625,1.0,0.7764418721199036,0.3235139846801758,0.3235139846801758,1.0,1.0,-3.754331588745117,0.8961703777313232,2.858161211013794,0.0518431775271892,0.8765075206756592,0.8765075206756592,0.0,375.7634887695313,379.0,58307.5078125,0.0,5430.87841796875,1.0,279.1566772460937,282.9684753417969,294.3768005371094,298.13800048828125,293.1499938964844,293.1499938964844,279.45001220703125,37952.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805468916893004,1.0,0.0,0.0,3.6544535160064697,3.654478073120117,8.911241025089112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.49951171875,0.0,1552.75830078125,1895.4371337890625,0.0,4133.4755859375,0.9073579907417296,1.0,0.0,3.0,1.0,0.0
18119700,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.71296626329422,0.3804781138896942,0.3520325422286987,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9435484409332277,0.9004122018814087,0.857142448425293,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9185523986816406,0.8400113582611084,0.5906147956848145,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7270600199699402,0.4056971371173858,0.3943057954311371,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.5690736770629883,0.1940273344516754,0.925346314907074,284.9967956542969,284.95001220703125,299.661376953125,291.3439025878906,297.7434997558594,297.141845703125,284.9979553222656,1.0,0.7763683795928955,0.3234715163707733,0.3234715163707733,1.0,1.0,-3.746732473373413,0.89383864402771,2.852893829345703,0.0511265881359577,0.9479467272758484,0.9479467272758484,0.0,377.5840759277344,379.0,57314.5234375,0.0,5419.263671875,1.0,279.401611328125,283.1051025390625,294.31768798828125,297.918701171875,293.1499938964844,293.1499938964844,279.45001220703125,34316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974738836288452,1.0,0.0,0.0,3.691781997680664,3.691806077957153,9.094218285099488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.68212890625,0.0,1567.4150390625,1895.4371337890625,0.0,4082.824951171875,0.9148076176643372,1.0,0.0,3.0,1.0,0.0
18119760,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7118930816650391,0.3797564506530761,0.3514191806316376,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9420003890991212,0.8989353179931641,0.8557994365692139,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9180888533592224,0.8411999940872192,0.5914715528488159,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7261782884597778,0.4051820039749145,0.3938459753990173,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.56780606508255,0.1934431195259094,0.9228576421737672,284.98883056640625,284.95001220703125,299.64605712890625,291.3451232910156,297.739013671875,297.1410522460937,284.9876708984375,1.0,0.7764052748680115,0.323462426662445,0.323462426662445,1.0,1.0,-3.7418580055236816,0.8923956155776978,2.849462509155273,0.0507332123816013,0.9574905037879944,0.9574905037879944,0.0,378.9244079589844,382.0,57313.78515625,0.0,5412.927734375,1.0,279.4433288574219,283.1000671386719,294.32061767578125,297.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,33758.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972126007080078,1.0,0.0,0.0,3.747527599334717,3.747552156448364,9.370936595587408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.740234375,0.0,1627.1849365234375,1895.4371337890625,0.0,4059.910888671875,0.9254509210586548,1.0,0.0,3.0,1.0,0.0
18119820,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7088966965675354,0.3772853910923004,0.3496003746986389,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.93789941072464,0.894479513168335,0.8521634340286255,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9161062240600586,0.841924786567688,0.5923646688461304,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7238163352012634,0.4033920764923095,0.3925229609012604,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.564680814743042,0.1918405145406723,0.9170594811439514,284.88653564453125,284.95001220703125,299.614501953125,291.3485412597656,297.7215576171875,297.1286926269531,284.8875732421875,1.0,0.7762743830680847,0.3234442770481109,0.3234442770481109,1.0,1.0,-3.727811098098755,0.8882737159729004,2.8395373821258545,0.0498880855739116,0.8554222583770752,0.8554222583770752,0.0,382.381591796875,385.0,57760.4140625,0.0,5392.10693359375,1.0,279.15771484375,282.98028564453125,294.366455078125,298.0956726074219,293.1499938964844,293.1499938964844,279.45001220703125,39401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795308113098145,1.0,0.0,0.0,3.60949182510376,3.609516143798828,8.693315294294734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.22021484375,0.0,1513.737060546875,1895.4371337890625,0.0,4124.64404296875,0.8989140391349792,1.0,0.0,3.0,1.0,0.0
18119880,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7088966965675354,0.3772853910923004,0.3496003746986389,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.93789941072464,0.894479513168335,0.8521634340286255,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9161062240600586,0.841924786567688,0.5923646688461304,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7238163352012634,0.4033920764923095,0.3925229609012604,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.564680814743042,0.1918405145406723,0.9170594811439514,284.88653564453125,284.95001220703125,299.614501953125,291.3485412597656,297.7215576171875,297.1286926269531,284.8875732421875,1.0,0.7762743830680847,0.3234442770481109,0.3234442770481109,1.0,1.0,-3.727811098098755,0.8882737159729004,2.8395373821258545,0.0498880855739116,0.8554222583770752,0.8554222583770752,0.0,382.381591796875,385.0,57760.4140625,0.0,5392.10693359375,1.0,279.15771484375,282.98028564453125,294.366455078125,298.0956726074219,293.1499938964844,293.1499938964844,279.45001220703125,39401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795308113098145,1.0,0.0,0.0,3.60949182510376,3.609516143798828,8.693315294294734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.22021484375,0.0,1513.737060546875,1895.4371337890625,0.0,4124.64404296875,0.8989140391349792,1.0,0.0,3.0,1.0,0.0
18119940,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7064433097839355,0.3757712841033935,0.3481445908546448,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9345546960830688,0.8914697170257568,0.849152147769928,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9149253964424132,0.8441550731658936,0.5937466621398926,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7218895554542542,0.402275949716568,0.3914121985435486,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.561914324760437,0.1905618906021118,0.9113890528678894,284.99090576171875,284.95001220703125,299.5817565917969,291.35308837890625,297.7124328613281,297.1274719238281,284.9901733398437,1.0,0.7761463522911072,0.3234260976314544,0.3234260976314544,1.0,1.0,-3.715929508209229,0.8847845196723938,2.8311450481414795,0.0489465408027172,0.9388011693954468,0.9388011693954468,0.0,385.14447021484375,388.0,56774.35546875,0.0,5373.56640625,1.0,279.4419860839844,283.1137084960937,294.3197937011719,297.9183654785156,293.1499938964844,293.1499938964844,279.1499938964844,34104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691393375396729,1.0,0.0,0.0,3.69634747505188,3.696371793746948,9.116726005231612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.646484375,0.0,1570.981689453125,1895.4371337890625,0.0,4033.623291015625,0.9144082069396972,1.0,0.0,3.0,1.0,0.0
18120000,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7064433097839355,0.3757712841033935,0.3481445908546448,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9345546960830688,0.8914697170257568,0.849152147769928,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9149253964424132,0.8441550731658936,0.5937466621398926,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7218895554542542,0.402275949716568,0.3914121985435486,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.561914324760437,0.1905618906021118,0.9113890528678894,284.99090576171875,284.95001220703125,299.5817565917969,291.35308837890625,297.7124328613281,297.1274719238281,284.9901733398437,1.0,0.7761463522911072,0.3234260976314544,0.3234260976314544,1.0,1.0,-3.715929508209229,0.8847845196723938,2.8311450481414795,0.0489465408027172,0.9388011693954468,0.9388011693954468,0.0,385.14447021484375,388.0,56774.35546875,0.0,5373.56640625,1.0,279.4419860839844,283.1137084960937,294.3197937011719,297.9183654785156,293.1499938964844,293.1499938964844,279.1499938964844,34104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691393375396729,1.0,0.0,0.0,3.69634747505188,3.696371793746948,9.116726005231612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.646484375,0.0,1570.981689453125,1895.4371337890625,0.0,4033.623291015625,0.9144082069396972,1.0,0.0,3.0,1.0,0.0
18120060,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.703472375869751,0.3733226954936981,0.3463395535945892,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9305713772773744,0.8870762586593628,0.845565140247345,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9130680561065674,0.8447950482368469,0.5945761799812317,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7195966839790344,0.4005058109760284,0.3901030421257019,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.5588497519493103,0.1889497488737106,0.90552020072937,284.895751953125,284.95001220703125,299.5478515625,291.3586120605469,297.69580078125,297.1167297363281,284.89654541015625,1.0,0.7759683728218079,0.3234820663928985,0.3234820663928985,1.0,1.0,-3.7018134593963614,0.8808755874633789,2.8209378719329834,0.0483339056372642,0.8460559248924255,0.8460559248924255,0.0,388.48193359375,391.0,57185.421875,0.0,5351.943359375,1.0,279.1580810546875,283.0011291503906,294.372314453125,298.0639953613281,293.1499938964844,293.1499938964844,279.45001220703125,39371.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757063388824464,1.0,0.0,0.0,3.555000066757202,3.555023670196533,8.432813842773612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.8046875,0.0,1454.59228515625,1895.4371337890625,0.0,4091.290283203125,0.8868830800056458,1.0,0.0,3.0,1.0,0.0
18120120,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.703472375869751,0.3733226954936981,0.3463395535945892,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9305713772773744,0.8870762586593628,0.845565140247345,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9130680561065674,0.8447950482368469,0.5945761799812317,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7195966839790344,0.4005058109760284,0.3901030421257019,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.5588497519493103,0.1889497488737106,0.90552020072937,284.895751953125,284.95001220703125,299.5478515625,291.3586120605469,297.69580078125,297.1167297363281,284.89654541015625,1.0,0.7759683728218079,0.3234820663928985,0.3234820663928985,1.0,1.0,-3.7018134593963614,0.8808755874633789,2.8209378719329834,0.0483339056372642,0.8460559248924255,0.8460559248924255,0.0,388.48193359375,391.0,57185.421875,0.0,5351.943359375,1.0,279.1580810546875,283.0011291503906,294.372314453125,298.0639953613281,293.1499938964844,293.1499938964844,279.45001220703125,39371.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757063388824464,1.0,0.0,0.0,3.555000066757202,3.555023670196533,8.432813842773612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.8046875,0.0,1454.59228515625,1895.4371337890625,0.0,4091.290283203125,0.8868830800056458,1.0,0.0,3.0,1.0,0.0
18120180,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7010072469711304,0.3717362284660339,0.344846099615097,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.927237868309021,0.8839926719665527,0.8425246477127075,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9118748307228088,0.846815824508667,0.5958419442176819,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7176460027694702,0.3993337750434875,0.3889637589454651,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5560569167137146,0.1876148581504821,0.8996759653091431,284.99285888671875,284.95001220703125,299.5128479003906,291.3648376464844,297.6866149902344,297.1159362792969,284.9920654296875,1.0,0.7757960557937622,0.3235380351543426,0.3235380351543426,1.0,1.0,-3.689470052719116,0.877492368221283,2.8119776248931885,0.0476243086159229,0.927913248538971,0.927913248538971,0.0,391.2487182617188,394.0,56252.953125,0.0,5332.1806640625,1.0,279.44158935546875,283.1265869140625,294.3304138183594,297.8955383300781,293.1499938964844,293.1499938964844,279.1499938964844,33969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651435017585754,1.0,0.0,0.0,3.6493639945983887,3.64938759803772,8.886436830835009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.30078125,0.0,1517.2713623046875,1895.4371337890625,0.0,3998.300537109375,0.903750479221344,1.0,0.0,3.0,1.0,0.0
18120240,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7010072469711304,0.3717362284660339,0.344846099615097,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.927237868309021,0.8839926719665527,0.8425246477127075,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9118748307228088,0.846815824508667,0.5958419442176819,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7176460027694702,0.3993337750434875,0.3889637589454651,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5560569167137146,0.1876148581504821,0.8996759653091431,284.99285888671875,284.95001220703125,299.5128479003906,291.3648376464844,297.6866149902344,297.1159362792969,284.9920654296875,1.0,0.7757960557937622,0.3235380351543426,0.3235380351543426,1.0,1.0,-3.689470052719116,0.877492368221283,2.8119776248931885,0.0476243086159229,0.927913248538971,0.927913248538971,0.0,391.2487182617188,394.0,56252.953125,0.0,5332.1806640625,1.0,279.44158935546875,283.1265869140625,294.3304138183594,297.8955383300781,293.1499938964844,293.1499938964844,279.1499938964844,33969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651435017585754,1.0,0.0,0.0,3.6493639945983887,3.64938759803772,8.886436830835009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.30078125,0.0,1517.2713623046875,1895.4371337890625,0.0,3998.300537109375,0.903750479221344,1.0,0.0,3.0,1.0,0.0
18120300,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.699715793132782,0.3705291748046875,0.3440726101398468,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9254911541938782,0.8818223476409912,0.8409433960914612,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9111759662628174,0.8470836877822876,0.5963825583457947,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7166347503662109,0.3984734117984772,0.3884077072143554,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5546729564666748,0.1868269741535186,0.8969429731369019,284.8744812011719,284.95001220703125,299.4949645996094,291.3681640625,297.6786804199219,297.1113586425781,284.8736572265625,1.0,0.7757449746131897,0.3235660195350647,0.3235660195350647,1.0,1.0,-3.683337688446045,0.8758056163787842,2.8075320720672607,0.0474104657769203,0.8431038856506348,0.8431038856506348,0.0,392.75286865234375,394.0,56986.34375,0.0,5323.1904296875,1.0,279.1983947753906,282.9875183105469,294.39093017578125,298.1045837402344,293.1499938964844,293.1499938964844,279.1499938964844,38543.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970475971698761,1.0,0.0,0.0,3.59817886352539,3.598202705383301,8.638906479063735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.89990234375,0.0,1495.0384521484375,1895.4371337890625,0.0,4045.39990234375,0.8932858109474182,1.0,0.0,3.0,1.0,0.0
18120360,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6979981064796448,0.3692133724689483,0.3429766595363617,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9232578873634338,0.8795244693756104,0.838870108127594,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9099923372268676,0.8472338318824768,0.5965234041213989,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7152789831161499,0.397490918636322,0.3875904083251953,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.5529252886772156,0.1859274953603744,0.8934897184371948,284.8992614746094,284.95001220703125,299.476806640625,291.37158203125,297.66973876953125,297.1054992675781,284.9004211425781,1.0,0.7755496501922607,0.3236185312271118,0.3236185312271118,1.0,1.0,-3.674558401107788,0.8734288215637207,2.8011295795440674,0.0470471382141113,0.8382892608642578,0.8382892608642578,0.0,394.6134338378906,397.0,56623.82421875,0.0,5308.521484375,1.0,279.15777587890625,283.0166015625,294.3859558105469,298.0433044433594,293.1499938964844,293.1499938964844,279.45001220703125,39474.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717636704444884,1.0,0.0,0.0,3.5053820610046387,3.5054051876068115,8.199058925129066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.947265625,0.0,1403.1116943359375,1895.4371337890625,0.0,4056.7265625,0.8760332465171814,1.0,0.0,3.0,1.0,0.0
18120420,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.695466935634613,0.3675243556499481,0.3413983881473541,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9199122190475464,0.8763260841369629,0.8357307314872742,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9087299108505248,0.8490045070648193,0.5976209044456482,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7132204174995422,0.3962223827838897,0.3863683640956878,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5500353574752808,0.1844982206821441,0.8872615694999695,284.9912414550781,284.95001220703125,299.4397888183594,291.37860107421875,297.6600646972656,297.1046447753906,284.9903869628906,1.0,0.7752927541732788,0.323723554611206,0.323723554611206,1.0,1.0,-3.6612308025360094,0.8699138760566711,2.7913169860839844,0.0464429184794425,0.91704261302948,0.91704261302948,0.0,397.424072265625,400.0,55732.96484375,0.0,5286.26171875,1.0,279.44122314453125,283.13604736328125,294.3442077636719,297.8772277832031,293.1499938964844,293.1499938964844,279.1499938964844,33923.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611834287643432,1.0,0.0,0.0,3.605978012084961,3.606001138687134,8.676397555973381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4765625,0.0,1469.39404296875,1895.4371337890625,0.0,3963.128173828125,0.8939672112464905,1.0,0.0,3.0,1.0,0.0
18120480,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.695466935634613,0.3675243556499481,0.3413983881473541,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9199122190475464,0.8763260841369629,0.8357307314872742,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9087299108505248,0.8490045070648193,0.5976209044456482,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7132204174995422,0.3962223827838897,0.3863683640956878,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5500353574752808,0.1844982206821441,0.8872615694999695,284.9912414550781,284.95001220703125,299.4397888183594,291.37860107421875,297.6600646972656,297.1046447753906,284.9903869628906,1.0,0.7752927541732788,0.323723554611206,0.323723554611206,1.0,1.0,-3.6612308025360094,0.8699138760566711,2.7913169860839844,0.0464429184794425,0.91704261302948,0.91704261302948,0.0,397.424072265625,400.0,55732.96484375,0.0,5286.26171875,1.0,279.44122314453125,283.13604736328125,294.3442077636719,297.8772277832031,293.1499938964844,293.1499938964844,279.1499938964844,33923.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611834287643432,1.0,0.0,0.0,3.605978012084961,3.606001138687134,8.676397555973381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4765625,0.0,1469.39404296875,1895.4371337890625,0.0,3963.128173828125,0.8939672112464905,1.0,0.0,3.0,1.0,0.0
18120540,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6930918097496033,0.3654258251190185,0.3398953080177307,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9168371558189392,0.8726486563682556,0.8328127861022949,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.907280445098877,0.8491250872612,0.5981072187423706,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7112889885902405,0.3946796655654907,0.3852519690990448,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5475283265113831,0.1830875724554062,0.8821386694908142,284.893310546875,284.95001220703125,299.4093322753906,291.38427734375,297.6462097167969,297.0962829589844,284.8951416015625,1.0,0.7750541567802429,0.323807954788208,0.323807954788208,1.0,1.0,-3.649000644683838,0.8666368722915649,2.7823636531829834,0.046058926731348,0.8318055272102356,0.8318055272102356,0.0,400.08544921875,400.0,56165.0,0.0,5266.408203125,1.0,279.1671447753906,283.0221862792969,294.4054870605469,298.0458068847656,293.1499938964844,293.1499938964844,279.1499938964844,39787.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678092002868652,1.0,0.0,0.0,3.480407238006592,3.4804303646087646,8.08264417173632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.8857421875,0.0,1379.5672607421875,1895.4371337890625,0.0,4021.88427734375,0.8706106543540955,1.0,0.0,3.0,1.0,0.0
18120600,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6924252510070801,0.3649365603923797,0.3394560515880584,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9159993529319764,0.8717960119247437,0.8319957852363586,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9068394303321838,0.849213182926178,0.5981437563896179,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7107367515563965,0.3943042755126953,0.3849133253097534,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5468288064002991,0.1827266812324524,0.8806682825088501,284.9006652832031,284.95001220703125,299.4017944335937,291.3856811523437,297.6430358886719,297.09454345703125,284.9016418457031,1.0,0.7749524712562561,0.3238285779953003,0.3238285779953003,1.0,1.0,-3.645355939865112,0.8656466603279114,2.7797093391418457,0.045883797109127,0.8299551010131836,0.8299551010131836,0.0,400.7938537597656,403.0,56066.16796875,0.0,5259.984375,1.0,279.1593017578125,283.0299072265625,294.3992614746094,298.0229797363281,293.1499938964844,293.1499938964844,279.45001220703125,39393.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676836133003236,1.0,0.0,0.0,3.4604601860046387,3.4604830741882324,7.990262247403734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2451171875,0.0,1356.4168701171875,1895.4371337890625,0.0,4020.774658203125,0.8659673929214478,1.0,0.0,3.0,1.0,0.0
