time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120660,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6898609399795532,0.3631514012813568,0.3378080725669861,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9127326011657716,0.8684873580932617,0.8287774324417114,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.905550479888916,0.8507301211357117,0.5990842580795288,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7085533738136292,0.3929426372051239,0.3836171627044678,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.5438719987869263,0.1812069416046142,0.8740752935409546,284.9885559082031,284.95001220703125,299.3628845214844,291.3926086425781,297.63299560546875,297.0935974121094,284.98779296875,1.0,0.774607241153717,0.32402104139328,0.32402104139328,1.0,1.0,-3.631133794784546,0.862137496471405,2.768996238708496,0.0455091670155525,0.9054135084152222,0.9054135084152222,0.0,403.61279296875,406.0,55190.76171875,0.0,5235.3359375,1.0,279.44061279296875,283.14508056640625,294.35821533203125,297.8581237792969,293.1499938964844,293.1499938964844,279.1499938964844,33939.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571579098701476,1.0,0.0,0.0,3.561262369155884,3.5612850189208984,8.462549203613889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.6962890625,0.0,1421.6243896484375,1895.4371337890625,0.0,3927.211181640625,0.8839311003684998,1.0,0.0,3.0,1.0,0.0
18120720,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6898609399795532,0.3631514012813568,0.3378080725669861,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9127326011657716,0.8684873580932617,0.8287774324417114,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.905550479888916,0.8507301211357117,0.5990842580795288,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7085533738136292,0.3929426372051239,0.3836171627044678,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.5438719987869263,0.1812069416046142,0.8740752935409546,284.9885559082031,284.95001220703125,299.3628845214844,291.3926086425781,297.63299560546875,297.0935974121094,284.98779296875,1.0,0.774607241153717,0.32402104139328,0.32402104139328,1.0,1.0,-3.631133794784546,0.862137496471405,2.768996238708496,0.0455091670155525,0.9054135084152222,0.9054135084152222,0.0,403.61279296875,406.0,55190.76171875,0.0,5235.3359375,1.0,279.44061279296875,283.14508056640625,294.35821533203125,297.8581237792969,293.1499938964844,293.1499938964844,279.1499938964844,33939.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571579098701476,1.0,0.0,0.0,3.561262369155884,3.5612850189208984,8.462549203613889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.6962890625,0.0,1421.6243896484375,1895.4371337890625,0.0,3927.211181640625,0.8839311003684998,1.0,0.0,3.0,1.0,0.0
18120780,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6868003606796265,0.3605036437511444,0.335796982049942,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9089688062667848,0.8638980984687805,0.824963390827179,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9036721587181092,0.8507239818572998,0.5994434356689453,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7059438228607178,0.390952855348587,0.3820841014385223,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.5406144261360168,0.1793584823608398,0.8671084642410278,284.903076171875,284.95001220703125,299.3231201171875,291.3992004394531,297.61590576171875,297.0837707519531,284.9034118652344,1.0,0.7741765379905701,0.3242134749889374,0.3242134749889374,1.0,1.0,-3.6143407821655273,0.8578750491142273,2.756465673446656,0.0451674200594425,0.8218927979469299,0.8218927979469299,0.0,406.979736328125,409.0,55489.93359375,0.0,5206.5966796875,1.0,279.1591796875,283.0441589355469,294.4122619628906,297.9999389648437,293.1499938964844,293.1499938964844,279.45001220703125,39266.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636159539222716,1.0,0.0,0.0,3.413142681121826,3.4131650924682617,7.77324203227181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.3232421875,0.0,1308.1298828125,1895.4371337890625,0.0,3984.752197265625,0.8555135130882263,1.0,0.0,3.0,1.0,0.0
18120840,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6868003606796265,0.3605036437511444,0.335796982049942,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9089688062667848,0.8638980984687805,0.824963390827179,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9036721587181092,0.8507239818572998,0.5994434356689453,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7059438228607178,0.390952855348587,0.3820841014385223,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.5406144261360168,0.1793584823608398,0.8671084642410278,284.903076171875,284.95001220703125,299.3231201171875,291.3992004394531,297.61590576171875,297.0837707519531,284.9034118652344,1.0,0.7741765379905701,0.3242134749889374,0.3242134749889374,1.0,1.0,-3.6143407821655273,0.8578750491142273,2.756465673446656,0.0451674200594425,0.8218927979469299,0.8218927979469299,0.0,406.979736328125,409.0,55489.93359375,0.0,5206.5966796875,1.0,279.1591796875,283.0441589355469,294.4122619628906,297.9999389648437,293.1499938964844,293.1499938964844,279.45001220703125,39266.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636159539222716,1.0,0.0,0.0,3.413142681121826,3.4131650924682617,7.77324203227181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.3232421875,0.0,1308.1298828125,1895.4371337890625,0.0,3984.752197265625,0.8555135130882263,1.0,0.0,3.0,1.0,0.0
18120900,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6853433847427368,0.3595369756221771,0.3348158299922943,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9072275161743164,0.862159252166748,0.8231242895126343,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9028502702713012,0.8513433337211609,0.5996848940849304,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7046791315078735,0.3901894688606262,0.3812985420227051,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.53897625207901,0.1785209327936172,0.8633756637573242,285.0022888183594,284.95001220703125,299.3029479980469,291.4022827148437,297.6103210449219,297.0827941894531,285.0024108886719,1.0,0.7739102840423584,0.3243097066879272,0.3243097066879272,1.0,1.0,-3.6057963371276855,0.8557025194168091,2.750093936920166,0.0448647029697895,0.889579713344574,0.889579713344574,0.0,408.5288696289063,409.0,54631.09375,0.0,5191.0400390625,1.0,279.39581298828125,283.166748046875,294.3600158691406,297.79248046875,293.1499938964844,293.1499938964844,279.45001220703125,34422.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956445038318634,1.0,0.0,0.0,3.45788049697876,3.457902431488037,7.978352982718206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.6630859375,0.0,1318.560791015625,1895.4371337890625,0.0,3920.833984375,0.8629636168479919,1.0,0.0,3.0,1.0,0.0
18120960,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6842201352119446,0.3586402237415313,0.3340873718261719,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9058645367622375,0.860501766204834,0.8216761946678162,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9023782014846802,0.8519986867904663,0.6002277135848999,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7036967277526855,0.389507383108139,0.3807161450386047,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5376124978065491,0.1777574568986892,0.860170304775238,284.9864807128906,284.95001220703125,299.2825622558594,291.4052429199219,297.60552978515625,297.0828552246094,284.9853515625,1.0,0.7737462520599365,0.3244282901287079,0.3244282901287079,1.0,1.0,-3.5992727279663086,0.8541820049285889,2.74509072303772,0.0448128804564476,0.8939903378486633,0.8939903378486633,0.0,409.7947692871094,410.0,54617.47265625,0.0,5179.6982421875,1.0,279.4413146972656,283.15509033203125,294.3694763183594,297.83465576171875,293.1499938964844,293.1499938964844,279.75,33852.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529407024383544,1.0,0.0,0.0,3.515902280807495,3.5159246921539307,8.248346148320707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.7890625,0.0,1373.55419921875,1895.4371337890625,0.0,3889.415283203125,0.873479425907135,1.0,0.0,3.0,1.0,0.0
18121020,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6823558807373047,0.3569503128528595,0.3326551914215088,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9036798477172852,0.8573400974273682,0.8188162446022034,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9018679857254028,0.8533794283866882,0.601262629032135,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7021439075469971,0.3882690370082855,0.379619300365448,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.5353126525878906,0.1763422489166259,0.8541162610054016,285.0406188964844,284.95001220703125,299.2412414550781,291.4104919433594,297.5966186523437,297.0839538574219,285.03814697265625,1.0,0.7730200886726379,0.3246654272079468,0.3246654272079468,1.0,1.0,-3.5867514610290527,0.85129714012146,2.7354543209075928,0.0447894148528575,0.9918700456619264,0.9918700456619264,0.0,411.4044494628906,410.0,54017.1640625,0.0,5152.9716796875,1.0,279.7411804199219,283.233154296875,294.3804931640625,297.7921447753906,293.1499938964844,293.1499938964844,279.45001220703125,31334.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442305564880372,1.0,0.0,0.0,3.701439142227173,3.701462745666504,9.14185875444673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.46337890625,0.0,1555.7557373046875,1895.4371337890625,0.0,3810.840576171875,0.9134777188301086,1.0,0.0,3.0,1.0,0.0
18121080,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6823558807373047,0.3569503128528595,0.3326551914215088,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9036798477172852,0.8573400974273682,0.8188162446022034,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9018679857254028,0.8533794283866882,0.601262629032135,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7021439075469971,0.3882690370082855,0.379619300365448,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.5353126525878906,0.1763422489166259,0.8541162610054016,285.0406188964844,284.95001220703125,299.2412414550781,291.4104919433594,297.5966186523437,297.0839538574219,285.03814697265625,1.0,0.7730200886726379,0.3246654272079468,0.3246654272079468,1.0,1.0,-3.5867514610290527,0.85129714012146,2.7354543209075928,0.0447894148528575,0.9918700456619264,0.9918700456619264,0.0,411.4044494628906,410.0,54017.1640625,0.0,5152.9716796875,1.0,279.7411804199219,283.233154296875,294.3804931640625,297.7921447753906,293.1499938964844,293.1499938964844,279.45001220703125,31334.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442305564880372,1.0,0.0,0.0,3.701439142227173,3.701462745666504,9.14185875444673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.46337890625,0.0,1555.7557373046875,1895.4371337890625,0.0,3810.840576171875,0.9134777188301086,1.0,0.0,3.0,1.0,0.0
18121140,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6797173023223877,0.3539097607135772,0.3303585052490234,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9008453488349916,0.8521900773048401,0.8146060109138489,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9005562663078308,0.8524660468101501,0.6011035442352295,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7000000476837158,0.3859697580337524,0.3778513371944427,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.5324789881706238,0.1743226796388626,0.8464584350585938,284.88262939453125,284.95001220703125,299.19921875,291.414794921875,297.5762939453125,297.0706481933594,284.883544921875,1.0,0.7715340852737427,0.3249025344848633,0.3249025344848633,1.0,1.0,-3.5674080848693848,0.8464071154594421,2.721001148223877,0.0444702245295047,0.8686536550521851,0.8686536550521851,0.0,413.1185607910156,410.0,54720.203125,0.0,5107.2060546875,1.0,279.456787109375,283.0558776855469,294.4482116699219,297.9867858886719,293.1499938964844,293.1499938964844,279.75,38267.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955232322216034,1.0,0.0,0.0,3.6319832801818848,3.632007360458374,8.80199138464377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.07275390625,0.0,1530.0968017578125,1895.4371337890625,0.0,3909.97412109375,0.902545690536499,1.0,0.0,3.0,1.0,0.0
18121200,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6797173023223877,0.3539097607135772,0.3303585052490234,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9008453488349916,0.8521900773048401,0.8146060109138489,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9005562663078308,0.8524660468101501,0.6011035442352295,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7000000476837158,0.3859697580337524,0.3778513371944427,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.5324789881706238,0.1743226796388626,0.8464584350585938,284.88262939453125,284.95001220703125,299.19921875,291.414794921875,297.5762939453125,297.0706481933594,284.883544921875,1.0,0.7715340852737427,0.3249025344848633,0.3249025344848633,1.0,1.0,-3.5674080848693848,0.8464071154594421,2.721001148223877,0.0444702245295047,0.8686536550521851,0.8686536550521851,0.0,413.1185607910156,410.0,54720.203125,0.0,5107.2060546875,1.0,279.456787109375,283.0558776855469,294.4482116699219,297.9867858886719,293.1499938964844,293.1499938964844,279.75,38267.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955232322216034,1.0,0.0,0.0,3.6319832801818848,3.632007360458374,8.80199138464377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.07275390625,0.0,1530.0968017578125,1895.4371337890625,0.0,3909.97412109375,0.902545690536499,1.0,0.0,3.0,1.0,0.0
18121260,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6776427030563354,0.3518010675907135,0.3282560110092163,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8987025022506714,0.8484706878662109,0.8107873201370239,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8999688625335693,0.8531669974327087,0.6013033986091614,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6982835531234741,0.3842540979385376,0.3760827183723449,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5298388004302979,0.1725037992000579,0.8380388021469116,284.9859924316406,284.95001220703125,299.156494140625,291.41796875,297.5639343261719,297.0678100585937,284.9850158691406,1.0,0.7696487307548523,0.3251791894435882,0.3251791894435882,1.0,1.0,-3.548259735107422,0.8416970372200012,2.7065625190734863,0.0439846850931644,0.9484182000160216,0.9484182000160216,0.0,413.69342041015625,410.0,53659.0546875,0.0,5055.47900390625,1.0,279.7421264648437,283.1891784667969,294.390625,297.8006286621094,293.1499938964844,293.1499938964844,279.45001220703125,33889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459848999977112,1.0,0.0,0.0,3.721382379531861,3.7214066982269287,9.240636131835344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.02197265625,0.0,1597.945068359375,1895.4371337890625,0.0,3826.719970703125,0.9198575019836426,1.0,0.0,3.0,1.0,0.0
18121320,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6776427030563354,0.3518010675907135,0.3282560110092163,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8987025022506714,0.8484706878662109,0.8107873201370239,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8999688625335693,0.8531669974327087,0.6013033986091614,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6982835531234741,0.3842540979385376,0.3760827183723449,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5298388004302979,0.1725037992000579,0.8380388021469116,284.9859924316406,284.95001220703125,299.156494140625,291.41796875,297.5639343261719,297.0678100585937,284.9850158691406,1.0,0.7696487307548523,0.3251791894435882,0.3251791894435882,1.0,1.0,-3.548259735107422,0.8416970372200012,2.7065625190734863,0.0439846850931644,0.9484182000160216,0.9484182000160216,0.0,413.69342041015625,410.0,53659.0546875,0.0,5055.47900390625,1.0,279.7421264648437,283.1891784667969,294.390625,297.8006286621094,293.1499938964844,293.1499938964844,279.45001220703125,33889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459848999977112,1.0,0.0,0.0,3.721382379531861,3.7214066982269287,9.240636131835344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.02197265625,0.0,1597.945068359375,1895.4371337890625,0.0,3826.719970703125,0.9198575019836426,1.0,0.0,3.0,1.0,0.0
18121380,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6753883957862854,0.3489163815975189,0.3259492814540863,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8963770866394043,0.8435617685317993,0.8065996766090393,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8991215229034424,0.852361798286438,0.6010749936103821,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6964476108551025,0.3819792568683624,0.3741877377033233,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5271555781364441,0.1704207807779312,0.8295215368270874,284.8833312988281,284.95001220703125,299.1131896972656,291.41973876953125,297.5453796386719,297.05718994140625,284.8844299316406,1.0,0.7675884366035461,0.3254558444023132,0.3254558444023132,1.0,1.0,-3.527656555175781,0.8365436792373657,2.691112756729126,0.0436107814311981,0.8437333703041077,0.8437333703041077,0.0,414.3125,410.0,53970.19140625,0.0,5000.26171875,1.0,279.4579162597656,283.0728454589844,294.4369506835937,297.9330139160156,293.1499938964844,293.1499938964844,279.75,39862.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533607363700868,1.0,0.0,0.0,3.566107988357544,3.566131830215454,8.485594662488438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.10009765625,0.0,1470.0609130859375,1895.4371337890625,0.0,3893.187255859375,0.8896920084953308,1.0,0.0,3.0,1.0,0.0
18121440,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6753883957862854,0.3489163815975189,0.3259492814540863,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8963770866394043,0.8435617685317993,0.8065996766090393,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8991215229034424,0.852361798286438,0.6010749936103821,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6964476108551025,0.3819792568683624,0.3741877377033233,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5271555781364441,0.1704207807779312,0.8295215368270874,284.8833312988281,284.95001220703125,299.1131896972656,291.41973876953125,297.5453796386719,297.05718994140625,284.8844299316406,1.0,0.7675884366035461,0.3254558444023132,0.3254558444023132,1.0,1.0,-3.527656555175781,0.8365436792373657,2.691112756729126,0.0436107814311981,0.8437333703041077,0.8437333703041077,0.0,414.3125,410.0,53970.19140625,0.0,5000.26171875,1.0,279.4579162597656,283.0728454589844,294.4369506835937,297.9330139160156,293.1499938964844,293.1499938964844,279.75,39862.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533607363700868,1.0,0.0,0.0,3.566107988357544,3.566131830215454,8.485594662488438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.10009765625,0.0,1470.0609130859375,1895.4371337890625,0.0,3893.187255859375,0.8896920084953308,1.0,0.0,3.0,1.0,0.0
18121500,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.674346923828125,0.3478756844997406,0.324820727109909,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8953256607055664,0.8417304754257202,0.8045727610588074,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8988136053085327,0.852668285369873,0.6010167598724365,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6955863833427429,0.3811087906360626,0.3732232749462127,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.525819718837738,0.1694854944944381,0.8250362277030945,284.99627685546875,284.95001220703125,299.09130859375,291.4200744628906,297.53936767578125,297.0561828613281,284.9974365234375,1.0,0.7664843201637268,0.3255941867828369,0.3255941867828369,1.0,1.0,-3.517228364944458,0.8339303135871887,2.683297872543335,0.0432766191661357,0.9161451458930968,0.9161451458930968,0.0,414.42529296875,410.0,52982.04296875,0.0,4971.306640625,1.0,279.6994934082031,283.21142578125,294.3768920898437,297.7115173339844,293.1499938964844,293.1499938964844,279.75,34998.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458239078521729,1.0,0.0,0.0,3.598676919937134,3.5987002849578857,8.641298450129398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.48828125,0.0,1469.4298095703125,1895.4371337890625,0.0,3825.263916015625,0.8948261141777039,1.0,0.0,3.0,1.0,0.0
18121560,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6736995577812195,0.3469593524932861,0.3239981830120086,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8946742415428162,0.8400545120239258,0.8030193448066711,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8989189863204956,0.8530871272087097,0.6013337969779968,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6950644254684448,0.3803643882274627,0.3725057542324066,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5247993469238281,0.168655052781105,0.8211910128593445,284.9874572753906,284.95001220703125,299.0692749023437,291.41998291015625,297.53472900390625,297.0567932128906,284.9862976074219,1.0,0.7654948830604553,0.325804203748703,0.325804203748703,1.0,1.0,-3.509260892868042,0.8322462439537048,2.6770145893096924,0.043368462473154,0.9247515201568604,0.9247515201568604,0.0,414.1805419921875,410.0,52922.40234375,0.0,4947.28076171875,1.0,279.7425537109375,283.2060852050781,294.3817443847656,297.74542236328125,293.1499938964844,293.1499938964844,279.45001220703125,34121.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419758915901184,1.0,0.0,0.0,3.653033018112183,3.6530566215515137,8.904314086066734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.66796875,0.0,1522.4774169921875,1895.4371337890625,0.0,3790.395751953125,0.9044567942619324,1.0,0.0,3.0,1.0,0.0
18121620,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6716117262840271,0.3441495597362518,0.3217543363571167,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8925338387489319,0.8352479934692383,0.7989253401756287,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8981866240501404,0.8521652817726135,0.6010284423828125,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6933697462081909,0.3781374394893646,0.3706494867801666,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.522273600101471,0.166612297296524,0.8127977848052979,284.8939514160156,284.95001220703125,299.0248718261719,291.4184875488281,297.517333984375,297.0476989746094,284.8947448730469,1.0,0.7633509635925293,0.3262242674827575,0.3262242674827575,1.0,1.0,-3.488950490951538,0.8276048898696899,2.6613457202911377,0.0434310585260391,0.8311240673065186,0.8311240673065186,0.0,414.50048828125,410.0,53183.13671875,0.0,4892.02001953125,1.0,279.4585266113281,283.09979248046875,294.431640625,297.87847900390625,293.1499938964844,293.1499938964844,279.75,39811.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486261010169984,1.0,0.0,0.0,3.489314079284668,3.489337205886841,8.124065402626002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.54248046875,0.0,1388.8975830078125,1895.4371337890625,0.0,3850.576171875,0.8727849125862122,1.0,0.0,3.0,1.0,0.0
18121680,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6716117262840271,0.3441495597362518,0.3217543363571167,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8925338387489319,0.8352479934692383,0.7989253401756287,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8981866240501404,0.8521652817726135,0.6010284423828125,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6933697462081909,0.3781374394893646,0.3706494867801666,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.522273600101471,0.166612297296524,0.8127977848052979,284.8939514160156,284.95001220703125,299.0248718261719,291.4184875488281,297.517333984375,297.0476989746094,284.8947448730469,1.0,0.7633509635925293,0.3262242674827575,0.3262242674827575,1.0,1.0,-3.488950490951538,0.8276048898696899,2.6613457202911377,0.0434310585260391,0.8311240673065186,0.8311240673065186,0.0,414.50048828125,410.0,53183.13671875,0.0,4892.02001953125,1.0,279.4585266113281,283.09979248046875,294.431640625,297.87847900390625,293.1499938964844,293.1499938964844,279.75,39811.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486261010169984,1.0,0.0,0.0,3.489314079284668,3.489337205886841,8.124065402626002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.54248046875,0.0,1388.8975830078125,1895.4371337890625,0.0,3850.576171875,0.8727849125862122,1.0,0.0,3.0,1.0,0.0
18121740,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6699545383453369,0.3421559631824493,0.3198049068450928,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8908663988113403,0.8316856622695923,0.7953462600708008,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.897945761680603,0.8526055216789246,0.601135790348053,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.692004382610321,0.3764799535274505,0.3689572513103485,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.519966721534729,0.1648335307836532,0.804488480091095,284.9886779785156,284.95001220703125,298.9799499511719,291.4150695800781,297.5066223144531,297.04742431640625,284.98779296875,1.0,0.7612122297286987,0.3266443014144897,0.3266443014144897,1.0,1.0,-3.4703919887542725,0.8234705924987793,2.646921396255493,0.0433933213353157,0.9092548489570618,0.9092548489570618,0.0,414.289794921875,410.0,52194.3125,0.0,4838.98291015625,1.0,279.7410583496094,283.2230834960937,294.3772888183594,297.6959533691406,293.1499938964844,293.1499938964844,279.45001220703125,34064.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372735023498536,1.0,0.0,0.0,3.5832905769348145,3.583313465118408,8.567563440919912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.36865234375,0.0,1445.990478515625,1895.4371337890625,0.0,3747.62451171875,0.8889666199684143,1.0,0.0,3.0,1.0,0.0
18121800,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6699545383453369,0.3421559631824493,0.3198049068450928,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8908663988113403,0.8316856622695923,0.7953462600708008,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.897945761680603,0.8526055216789246,0.601135790348053,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.692004382610321,0.3764799535274505,0.3689572513103485,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.519966721534729,0.1648335307836532,0.804488480091095,284.9886779785156,284.95001220703125,298.9799499511719,291.4150695800781,297.5066223144531,297.04742431640625,284.98779296875,1.0,0.7612122297286987,0.3266443014144897,0.3266443014144897,1.0,1.0,-3.4703919887542725,0.8234705924987793,2.646921396255493,0.0433933213353157,0.9092548489570618,0.9092548489570618,0.0,414.289794921875,410.0,52194.3125,0.0,4838.98291015625,1.0,279.7410583496094,283.2230834960937,294.3772888183594,297.6959533691406,293.1499938964844,293.1499938964844,279.45001220703125,34064.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372735023498536,1.0,0.0,0.0,3.5832905769348145,3.583313465118408,8.567563440919912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.36865234375,0.0,1445.990478515625,1895.4371337890625,0.0,3747.62451171875,0.8889666199684143,1.0,0.0,3.0,1.0,0.0
18121860,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6678265333175659,0.3393115997314453,0.3175157308578491,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8886830806732178,0.8268308639526367,0.791183590888977,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8970680236816406,0.8513030409812927,0.6005727052688599,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6902409791946411,0.3741723299026489,0.3670243322849273,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.5174165964126587,0.1627565175294876,0.7959350347518921,284.8985290527344,284.95001220703125,298.93463134765625,291.4095458984375,297.4889221191406,297.0382080078125,284.8990478515625,1.0,0.7590058445930481,0.3270821273326874,0.3270821273326874,1.0,1.0,-3.449350118637085,0.8186339735984802,2.63071608543396,0.0434046126902103,0.8202738761901855,0.8202738761901855,0.0,414.6228637695313,410.0,52417.21484375,0.0,4782.712890625,1.0,279.4590759277344,283.1205749511719,294.4233093261719,297.82403564453125,293.1499938964844,293.1499938964844,279.75,39694.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440265893936156,1.0,0.0,0.0,3.420565605163574,3.420588254928589,7.807089446032478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.6572265625,0.0,1318.4833984375,1895.4371337890625,0.0,3808.992919921875,0.857579231262207,1.0,0.0,3.0,1.0,0.0
18121920,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6678265333175659,0.3393115997314453,0.3175157308578491,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8886830806732178,0.8268308639526367,0.791183590888977,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8970680236816406,0.8513030409812927,0.6005727052688599,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6902409791946411,0.3741723299026489,0.3670243322849273,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.5174165964126587,0.1627565175294876,0.7959350347518921,284.8985290527344,284.95001220703125,298.93463134765625,291.4095458984375,297.4889221191406,297.0382080078125,284.8990478515625,1.0,0.7590058445930481,0.3270821273326874,0.3270821273326874,1.0,1.0,-3.449350118637085,0.8186339735984802,2.63071608543396,0.0434046126902103,0.8202738761901855,0.8202738761901855,0.0,414.6228637695313,410.0,52417.21484375,0.0,4782.712890625,1.0,279.4590759277344,283.1205749511719,294.4233093261719,297.82403564453125,293.1499938964844,293.1499938964844,279.75,39694.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440265893936156,1.0,0.0,0.0,3.420565605163574,3.420588254928589,7.807089446032478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.6572265625,0.0,1318.4833984375,1895.4371337890625,0.0,3808.992919921875,0.857579231262207,1.0,0.0,3.0,1.0,0.0
18121980,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6661087274551392,0.3372393846511841,0.3155137300491333,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8869491219520569,0.8231522440910339,0.7875226140022278,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.896628737449646,0.8512384295463562,0.6003559231758118,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6887697577476501,0.3723765015602112,0.3652219772338867,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5150579214096069,0.1609168052673339,0.7874125242233276,284.9862060546875,284.95001220703125,298.888916015625,291.4017028808594,297.4772644042969,297.0369873046875,284.9853210449219,1.0,0.7567903399467468,0.3275199234485626,0.3275199234485626,1.0,1.0,-3.4298527240753174,0.8142451643943787,2.615607738494873,0.0433158352971077,0.8938230276107788,0.8938230276107788,0.0,414.4538879394531,410.0,51453.66015625,0.0,4728.2470703125,1.0,279.7405090332031,283.23663330078125,294.3645935058594,297.6390075683594,293.1499938964844,293.1499938964844,280.04998779296875,34039.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328356981277466,1.0,0.0,0.0,3.5180435180664062,3.518065929412842,8.258396633209486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.21533203125,0.0,1377.1160888671875,1895.4371337890625,0.0,3707.105712890625,0.8743218779563904,1.0,0.0,3.0,1.0,0.0
18122040,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6661087274551392,0.3372393846511841,0.3155137300491333,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8869491219520569,0.8231522440910339,0.7875226140022278,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.896628737449646,0.8512384295463562,0.6003559231758118,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6887697577476501,0.3723765015602112,0.3652219772338867,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5150579214096069,0.1609168052673339,0.7874125242233276,284.9862060546875,284.95001220703125,298.888916015625,291.4017028808594,297.4772644042969,297.0369873046875,284.9853210449219,1.0,0.7567903399467468,0.3275199234485626,0.3275199234485626,1.0,1.0,-3.4298527240753174,0.8142451643943787,2.615607738494873,0.0433158352971077,0.8938230276107788,0.8938230276107788,0.0,414.4538879394531,410.0,51453.66015625,0.0,4728.2470703125,1.0,279.7405090332031,283.23663330078125,294.3645935058594,297.6390075683594,293.1499938964844,293.1499938964844,280.04998779296875,34039.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328356981277466,1.0,0.0,0.0,3.5180435180664062,3.518065929412842,8.258396633209486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.21533203125,0.0,1377.1160888671875,1895.4371337890625,0.0,3707.105712890625,0.8743218779563904,1.0,0.0,3.0,1.0,0.0
18122100,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.6653709411621094,0.3363079130649566,0.3146217465400696,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.886193573474884,0.8214583992958069,0.7858445644378662,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.896503210067749,0.8513045310974121,0.6003257036209106,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6881441473960876,0.3715769946575165,0.3644220530986786,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.5140126347541809,0.1600772589445114,0.7835302948951721,285.0705261230469,284.95001220703125,298.8659362792969,291.3968811035156,297.47222900390625,297.0373840332031,285.0712280273437,1.0,0.7557584643363953,0.3277388215065002,0.3277388215065002,1.0,1.0,-3.4210922718048096,0.812335729598999,2.6087565422058105,0.0433594770729541,0.9758703112602234,0.9758703112602234,0.0,414.2994995117188,410.0,50653.55078125,0.0,4703.46484375,1.0,279.996337890625,283.34521484375,294.33660888671875,297.4976501464844,293.1499938964844,293.1499938964844,280.04998779296875,31390.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255751967430116,1.0,0.0,0.0,3.608607292175293,3.608630180358887,8.689055448485306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.15478515625,0.0,1453.5086669921875,1895.4371337890625,0.0,3640.517822265625,0.8937806487083435,1.0,0.0,3.0,1.0,0.0
18122160,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6647422909736633,0.3353602588176727,0.3138284385204315,296.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8855450749397278,0.8197260499000549,0.7843204736709595,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8964807987213135,0.8512774109840393,0.6004015207290649,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6876158118247986,0.3707806766033172,0.3637098670005798,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.5130706429481506,0.1592636555433273,0.7799282073974609,285.0448913574219,284.95001220703125,298.8428955078125,291.3913879394531,297.4672546386719,297.0378112792969,285.0419311523437,1.0,0.7547931671142578,0.3279987573623657,0.3279987573623657,1.0,1.0,-3.413207530975342,0.8108002543449402,2.602407217025757,0.0435957796871662,0.995594084262848,0.995594084262848,0.0,414.0795593261719,410.0,50754.3125,0.0,4680.76611328125,1.0,280.0421142578125,283.31884765625,294.3578186035156,297.5731506347656,293.1499938964844,293.1499938964844,279.75,31239.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233906865119934,1.0,0.0,0.0,3.7072036266326895,3.7072272300720215,9.170354928755842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.73095703125,0.0,1561.569091796875,1895.4371337890625,0.0,3620.416259765625,0.9146026968955994,1.0,0.0,3.0,1.0,0.0
18122220,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6623626351356506,0.3321534991264343,0.3113579452037811,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8830747008323669,0.8143234848976135,0.7798553109169006,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8951296210289001,0.848892092704773,0.5992482900619507,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6855777502059937,0.3681320250034332,0.3615837395191192,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.5104084014892578,0.1570472419261932,0.771178662776947,284.878173828125,284.95001220703125,298.79656982421875,291.3784484863281,297.4468994140625,297.0254821777344,284.8791198730469,1.0,0.752545952796936,0.3285186290740967,0.3285186290740967,1.0,1.0,-3.3904128074646,0.8056431412696838,2.584769487380981,0.0437146909534931,0.8664740920066833,0.8664740920066833,0.0,414.7403869628906,410.0,51392.41796875,0.0,4623.08447265625,1.0,279.7567443847656,283.1354064941406,294.4149169921875,297.751708984375,293.1499938964844,293.1499938964844,280.04998779296875,38469.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351940751075744,1.0,0.0,0.0,3.633416414260864,3.6334407329559326,8.808939924165315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.609375,0.0,1533.190185546875,1895.4371337890625,0.0,3728.656494140625,0.9029420018196106,1.0,0.0,3.0,1.0,0.0
18122280,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6623626351356506,0.3321534991264343,0.3113579452037811,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8830747008323669,0.8143234848976135,0.7798553109169006,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8951296210289001,0.848892092704773,0.5992482900619507,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6855777502059937,0.3681320250034332,0.3615837395191192,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.5104084014892578,0.1570472419261932,0.771178662776947,284.878173828125,284.95001220703125,298.79656982421875,291.3784484863281,297.4468994140625,297.0254821777344,284.8791198730469,1.0,0.752545952796936,0.3285186290740967,0.3285186290740967,1.0,1.0,-3.3904128074646,0.8056431412696838,2.584769487380981,0.0437146909534931,0.8664740920066833,0.8664740920066833,0.0,414.7403869628906,410.0,51392.41796875,0.0,4623.08447265625,1.0,279.7567443847656,283.1354064941406,294.4149169921875,297.751708984375,293.1499938964844,293.1499938964844,280.04998779296875,38469.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351940751075744,1.0,0.0,0.0,3.633416414260864,3.6334407329559326,8.808939924165315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.609375,0.0,1533.190185546875,1895.4371337890625,0.0,3728.656494140625,0.9029420018196106,1.0,0.0,3.0,1.0,0.0
18122340,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6602903008460999,0.3298211097717285,0.3090440630912781,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8809813857078552,0.8102908134460449,0.7757281064987183,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8941853642463684,0.8481054306030273,0.5983990430831909,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6837227940559387,0.3660247921943664,0.3594377934932709,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.5077409148216248,0.1549973934888839,0.7616975903511047,284.98492431640625,284.95001220703125,298.75,291.3626403808594,297.4333190917969,297.02197265625,284.9838562011719,1.0,0.7501142621040344,0.3290384709835052,0.3290384709835052,1.0,1.0,-3.36765193939209,0.8004847764968872,2.567167282104492,0.0435354448854923,0.9469280242919922,0.9469280242919922,0.0,414.84661865234375,410.0,50262.6171875,0.0,4562.89501953125,1.0,280.0421447753906,283.2723388671875,294.33502197265625,297.5414733886719,293.1499938964844,293.1499938964844,279.75,33939.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257856607437134,1.0,0.0,0.0,3.7198946475982666,3.719918966293335,9.233249897988572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.5390625,0.0,1596.6153564453125,1895.4371337890625,0.0,3642.452880859375,0.9195377826690674,1.0,0.0,3.0,1.0,0.0
18122400,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6602903008460999,0.3298211097717285,0.3090440630912781,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8809813857078552,0.8102908134460449,0.7757281064987183,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8941853642463684,0.8481054306030273,0.5983990430831909,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6837227940559387,0.3660247921943664,0.3594377934932709,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.5077409148216248,0.1549973934888839,0.7616975903511047,284.98492431640625,284.95001220703125,298.75,291.3626403808594,297.4333190917969,297.02197265625,284.9838562011719,1.0,0.7501142621040344,0.3290384709835052,0.3290384709835052,1.0,1.0,-3.36765193939209,0.8004847764968872,2.567167282104492,0.0435354448854923,0.9469280242919922,0.9469280242919922,0.0,414.84661865234375,410.0,50262.6171875,0.0,4562.89501953125,1.0,280.0421447753906,283.2723388671875,294.33502197265625,297.5414733886719,293.1499938964844,293.1499938964844,279.75,33939.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257856607437134,1.0,0.0,0.0,3.7198946475982666,3.719918966293335,9.233249897988572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.5390625,0.0,1596.6153564453125,1895.4371337890625,0.0,3642.452880859375,0.9195377826690674,1.0,0.0,3.0,1.0,0.0
18122460,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6580075025558472,0.3267486095428467,0.3065612316131592,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8786371946334839,0.8050994873046875,0.7712695598602295,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8928998112678528,0.8457614779472351,0.5971308350563049,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6816869378089905,0.3633668124675751,0.3571760356426239,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5050052404403687,0.1527040600776672,0.7521755695343018,284.8783874511719,284.95001220703125,298.7020263671875,291.3441467285156,297.4146423339844,297.01220703125,284.87969970703125,1.0,0.7476248741149902,0.329634815454483,0.329634815454483,1.0,1.0,-3.3436155319213867,0.7951392531394958,2.548476219177246,0.043666984885931,0.8372011184692383,0.8372011184692383,0.0,415.2021789550781,410.0,50490.09375,0.0,4501.34423828125,1.0,279.7579650878906,283.15557861328125,294.36407470703125,297.650146484375,293.1499938964844,293.1499938964844,280.04998779296875,40313.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933847427368164,1.0,0.0,0.0,3.549109935760498,3.549133777618408,8.404892923863372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.33056640625,0.0,1455.177734375,1895.4371337890625,0.0,3716.355712890625,0.8862992525100708,1.0,0.0,3.0,1.0,0.0
