time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122520,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6580075025558472,0.3267486095428467,0.3065612316131592,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8786371946334839,0.8050994873046875,0.7712695598602295,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8928998112678528,0.8457614779472351,0.5971308350563049,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6816869378089905,0.3633668124675751,0.3571760356426239,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5050052404403687,0.1527040600776672,0.7521755695343018,284.8783874511719,284.95001220703125,298.7020263671875,291.3441467285156,297.4146423339844,297.01220703125,284.87969970703125,1.0,0.7476248741149902,0.329634815454483,0.329634815454483,1.0,1.0,-3.3436155319213867,0.7951392531394958,2.548476219177246,0.043666984885931,0.8372011184692383,0.8372011184692383,0.0,415.2021789550781,410.0,50490.09375,0.0,4501.34423828125,1.0,279.7579650878906,283.15557861328125,294.36407470703125,297.650146484375,293.1499938964844,293.1499938964844,280.04998779296875,40313.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933847427368164,1.0,0.0,0.0,3.549109935760498,3.549133777618408,8.404892923863372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.33056640625,0.0,1455.177734375,1895.4371337890625,0.0,3716.355712890625,0.8862992525100708,1.0,0.0,3.0,1.0,0.0
18122580,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6562070846557617,0.3245763778686523,0.3044228553771972,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8768235445022583,0.8012821674346924,0.7674064040184021,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8921665549278259,0.8449693322181702,0.5963393449783325,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6800315380096436,0.361346036195755,0.3551197946071625,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.5025147795677185,0.1507044434547424,0.7428340315818787,284.9850769042969,284.95001220703125,298.651611328125,291.3233337402344,297.4019470214844,297.01092529296875,284.98419189453125,1.0,0.7451520562171936,0.3302311599254608,0.3302311599254608,1.0,1.0,-3.321730613708496,0.7904255390167236,2.5313050746917725,0.0437345542013645,0.9177743196487428,0.9177743196487428,0.0,414.9658508300781,410.0,49376.125,0.0,4442.70361328125,1.0,280.04150390625,283.29180908203125,294.2845764160156,297.43560791015625,293.1499938964844,293.1499938964844,279.75,34309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220972061157228,1.0,0.0,0.0,3.6312761306762695,3.6312997341156006,8.798565431789029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.04296875,0.0,1499.85302734375,1895.4371337890625,0.0,3608.500244140625,0.8998966217041016,1.0,0.0,3.0,1.0,0.0
18122640,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6562070846557617,0.3245763778686523,0.3044228553771972,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8768235445022583,0.8012821674346924,0.7674064040184021,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8921665549278259,0.8449693322181702,0.5963393449783325,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6800315380096436,0.361346036195755,0.3551197946071625,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.5025147795677185,0.1507044434547424,0.7428340315818787,284.9850769042969,284.95001220703125,298.651611328125,291.3233337402344,297.4019470214844,297.01092529296875,284.98419189453125,1.0,0.7451520562171936,0.3302311599254608,0.3302311599254608,1.0,1.0,-3.321730613708496,0.7904255390167236,2.5313050746917725,0.0437345542013645,0.9177743196487428,0.9177743196487428,0.0,414.9658508300781,410.0,49376.125,0.0,4442.70361328125,1.0,280.04150390625,283.29180908203125,294.2845764160156,297.43560791015625,293.1499938964844,293.1499938964844,279.75,34309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220972061157228,1.0,0.0,0.0,3.6312761306762695,3.6312997341156006,8.798565431789029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.04296875,0.0,1499.85302734375,1895.4371337890625,0.0,3608.500244140625,0.8998966217041016,1.0,0.0,3.0,1.0,0.0
18122700,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6553080677986145,0.3231455385684967,0.3033737242221832,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8758948445320129,0.7988173365592957,0.7654701471328735,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8917490839958191,0.8438199162483215,0.5958848595619202,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.67921382188797,0.3600993156433105,0.3541314005851745,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5013307332992554,0.1496278196573257,0.738447904586792,284.8630065917969,284.95001220703125,298.6255187988281,291.3121032714844,297.39337158203125,297.0076904296875,284.861328125,1.0,0.7439673542976379,0.3305293321609497,0.3305293321609497,1.0,1.0,-3.3111369609832764,0.7881582975387573,2.5229787826538086,0.0439034216105937,0.8279579281806946,0.8279579281806946,0.0,414.9194641113281,410.0,49975.58984375,0.0,4414.8935546875,1.0,279.7989196777344,283.1519470214844,294.3356018066406,297.6224670410156,293.1499938964844,293.1499938964844,279.75,39291.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927735447883606,1.0,0.0,0.0,3.566486120223999,3.566509962081909,8.487393756695383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.447265625,0.0,1466.290771484375,1895.4371337890625,0.0,3660.36669921875,0.8864801526069641,1.0,0.0,3.0,1.0,0.0
18122760,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6540493965148926,0.3215980231761932,0.3020198345184326,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8745941519737244,0.7962113618850708,0.763054370880127,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8909062147140503,0.8424856662750244,0.5949773192405701,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6780746579170227,0.358733057975769,0.3528943359851837,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.4998935461044311,0.1484593152999878,0.7334826588630676,284.8902893066406,284.95001220703125,298.5989074707031,291.30035400390625,297.3838195800781,297.0032958984375,284.89166259765625,1.0,0.7426643967628479,0.330870658159256,0.330870658159256,1.0,1.0,-3.298056125640869,0.7852637767791748,2.5127923488616943,0.0439566373825073,0.8211098909378052,0.8211098909378052,0.0,415.1980285644531,410.0,49528.5390625,0.0,4382.6318359375,1.0,279.7584228515625,283.1883239746094,294.31561279296875,297.5420837402344,293.1499938964844,293.1499938964844,280.04998779296875,40408.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291871190071106,1.0,0.0,0.0,3.4489660263061523,3.448988914489746,7.937269401736557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.07763671875,0.0,1351.963623046875,1895.4371337890625,0.0,3673.68798828125,0.8643984198570251,1.0,0.0,3.0,1.0,0.0
18122820,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6522667407989502,0.3194021582603454,0.2998920977115631,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8727825880050659,0.7923464775085449,0.7591934204101562,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8900757431983948,0.8413661122322083,0.593996524810791,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.676405131816864,0.3566650450229645,0.3508222103118896,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.4974370002746582,0.1464584618806839,0.7242200970649719,284.9861755371094,284.95001220703125,298.54412841796875,291.2753295898437,297.3703918457031,297.0023803710937,284.9852600097656,1.0,0.7401942014694214,0.3315532803535461,0.3315532803535461,1.0,1.0,-3.2760372161865234,0.780716598033905,2.4953205585479736,0.0442262552678585,0.8982600569725037,0.8982600569725037,0.0,414.9752197265625,410.0,48496.0390625,0.0,4324.88427734375,1.0,280.04071044921875,283.31219482421875,294.23553466796875,297.3321533203125,293.1499938964844,293.1499938964844,280.3500061035156,34154.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172996878623962,1.0,0.0,0.0,3.5434672832489014,3.543489933013916,8.378189022550941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.08447265625,0.0,1404.4383544921875,1895.4371337890625,0.0,3564.2177734375,0.8801010847091675,1.0,0.0,3.0,1.0,0.0
18122880,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6522667407989502,0.3194021582603454,0.2998920977115631,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8727825880050659,0.7923464775085449,0.7591934204101562,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8900757431983948,0.8413661122322083,0.593996524810791,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.676405131816864,0.3566650450229645,0.3508222103118896,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.4974370002746582,0.1464584618806839,0.7242200970649719,284.9861755371094,284.95001220703125,298.54412841796875,291.2753295898437,297.3703918457031,297.0023803710937,284.9852600097656,1.0,0.7401942014694214,0.3315532803535461,0.3315532803535461,1.0,1.0,-3.2760372161865234,0.780716598033905,2.4953205585479736,0.0442262552678585,0.8982600569725037,0.8982600569725037,0.0,414.9752197265625,410.0,48496.0390625,0.0,4324.88427734375,1.0,280.04071044921875,283.31219482421875,294.23553466796875,297.3321533203125,293.1499938964844,293.1499938964844,280.3500061035156,34154.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172996878623962,1.0,0.0,0.0,3.5434672832489014,3.543489933013916,8.378189022550941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.08447265625,0.0,1404.4383544921875,1895.4371337890625,0.0,3564.2177734375,0.8801010847091675,1.0,0.0,3.0,1.0,0.0
18122940,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6508591771125793,0.3174308240413666,0.298120379447937,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8713229894638062,0.7887712121009827,0.7558472156524658,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8895806074142456,0.8404195308685303,0.5933610796928406,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6750789284706116,0.3548215627670288,0.3490737676620483,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.4953401982784271,0.1446591317653656,0.7160640358924866,285.0517272949219,284.95001220703125,298.48748779296875,291.2484741210937,297.3583679199219,297.0037841796875,285.0489196777344,1.0,0.7379699945449829,0.3322358727455139,0.3322358727455139,1.0,1.0,-3.257206916809082,0.7770982980728149,2.4801087379455566,0.044779647141695,1.0,1.0,0.0,414.5441284179688,410.0,47694.7734375,0.0,4274.603515625,1.0,280.3419494628906,283.4015808105469,294.2115478515625,297.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,31356.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069584012031556,1.0,0.0,0.0,3.730384588241577,3.7304084300994873,9.2853969135831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.435546875,0.0,1588.9453125,1895.4371337890625,0.0,3468.35546875,0.9198527336120604,1.0,0.0,3.0,1.0,0.0
18123000,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6508591771125793,0.3174308240413666,0.298120379447937,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8713229894638062,0.7887712121009827,0.7558472156524658,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8895806074142456,0.8404195308685303,0.5933610796928406,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6750789284706116,0.3548215627670288,0.3490737676620483,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.4953401982784271,0.1446591317653656,0.7160640358924866,285.0517272949219,284.95001220703125,298.48748779296875,291.2484741210937,297.3583679199219,297.0037841796875,285.0489196777344,1.0,0.7379699945449829,0.3322358727455139,0.3322358727455139,1.0,1.0,-3.257206916809082,0.7770982980728149,2.4801087379455566,0.044779647141695,1.0,1.0,0.0,414.5441284179688,410.0,47694.7734375,0.0,4274.603515625,1.0,280.3419494628906,283.4015808105469,294.2115478515625,297.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,31356.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069584012031556,1.0,0.0,0.0,3.730384588241577,3.7304084300994873,9.2853969135831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.435546875,0.0,1588.9453125,1895.4371337890625,0.0,3468.35546875,0.9198527336120604,1.0,0.0,3.0,1.0,0.0
18123060,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6484963297843933,0.3141326308250427,0.295571357011795,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8688355684280396,0.783204197883606,0.7512335777282715,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8878728747367859,0.836879551410675,0.5914566516876221,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6729007959365845,0.3519312739372253,0.346719890832901,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.4926332533359527,0.1423334181308746,0.7067781090736389,284.8768615722656,284.95001220703125,298.42919921875,291.21990966796875,297.3383178710937,296.99542236328125,284.8773498535156,1.0,0.7355285882949829,0.3329606652259826,0.3329606652259826,1.0,1.0,-3.23232102394104,0.7717424631118774,2.460578441619873,0.0451226234436035,0.8728212714195251,0.8728212714195251,0.0,415.1437683105469,410.0,48340.74609375,0.0,4215.24462890625,1.0,280.05767822265625,283.2103881835937,294.2577514648437,297.4073181152344,293.1499938964844,293.1499938964844,280.3500061035156,38320.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192754626274108,1.0,0.0,0.0,3.663374900817871,3.663399457931519,8.954802979133092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.54052734375,0.0,1565.5225830078125,1895.4371337890625,0.0,3582.470458984375,0.9096527695655824,1.0,0.0,3.0,1.0,0.0
18123120,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6484963297843933,0.3141326308250427,0.295571357011795,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8688355684280396,0.783204197883606,0.7512335777282715,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8878728747367859,0.836879551410675,0.5914566516876221,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6729007959365845,0.3519312739372253,0.346719890832901,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.4926332533359527,0.1423334181308746,0.7067781090736389,284.8768615722656,284.95001220703125,298.42919921875,291.21990966796875,297.3383178710937,296.99542236328125,284.8773498535156,1.0,0.7355285882949829,0.3329606652259826,0.3329606652259826,1.0,1.0,-3.23232102394104,0.7717424631118774,2.460578441619873,0.0451226234436035,0.8728212714195251,0.8728212714195251,0.0,415.1437683105469,410.0,48340.74609375,0.0,4215.24462890625,1.0,280.05767822265625,283.2103881835937,294.2577514648437,297.4073181152344,293.1499938964844,293.1499938964844,280.3500061035156,38320.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192754626274108,1.0,0.0,0.0,3.663374900817871,3.663399457931519,8.954802979133092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.54052734375,0.0,1565.5225830078125,1895.4371337890625,0.0,3582.470458984375,0.9096527695655824,1.0,0.0,3.0,1.0,0.0
18123180,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6463704109191895,0.3116581439971924,0.2931341826915741,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8666606545448303,0.778952419757843,0.7469031810760498,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8864802122116089,0.8348867893218994,0.5897608399391174,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6708544492721558,0.3495479524135589,0.3443203270435333,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.4898316860198974,0.1401476562023162,0.6967315077781677,284.987060546875,284.95001220703125,298.36944580078125,291.1897888183594,297.3221435546875,296.9926147460937,284.98583984375,1.0,0.7328974008560181,0.333685427904129,0.333685427904129,1.0,1.0,-3.207170009613037,0.7662887573242188,2.4408812522888184,0.0451543815433979,0.9555302262306212,0.9555302262306212,0.0,415.2603454589844,410.0,47158.61328125,0.0,4153.2548828125,1.0,280.3423767089844,283.3510437011719,294.1607666015625,297.1795959472656,293.1499938964844,293.1499938964844,280.04998779296875,33919.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095523953437804,1.0,0.0,0.0,3.747344732284546,3.747369289398194,9.37002084810956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.57470703125,0.0,1628.20751953125,1895.4371337890625,0.0,3492.44921875,0.9256896376609802,1.0,0.0,3.0,1.0,0.0
18123240,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6463704109191895,0.3116581439971924,0.2931341826915741,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8666606545448303,0.778952419757843,0.7469031810760498,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8864802122116089,0.8348867893218994,0.5897608399391174,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6708544492721558,0.3495479524135589,0.3443203270435333,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.4898316860198974,0.1401476562023162,0.6967315077781677,284.987060546875,284.95001220703125,298.36944580078125,291.1897888183594,297.3221435546875,296.9926147460937,284.98583984375,1.0,0.7328974008560181,0.333685427904129,0.333685427904129,1.0,1.0,-3.207170009613037,0.7662887573242188,2.4408812522888184,0.0451543815433979,0.9555302262306212,0.9555302262306212,0.0,415.2603454589844,410.0,47158.61328125,0.0,4153.2548828125,1.0,280.3423767089844,283.3510437011719,294.1607666015625,297.1795959472656,293.1499938964844,293.1499938964844,280.04998779296875,33919.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095523953437804,1.0,0.0,0.0,3.747344732284546,3.747369289398194,9.37002084810956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.57470703125,0.0,1628.20751953125,1895.4371337890625,0.0,3492.44921875,0.9256896376609802,1.0,0.0,3.0,1.0,0.0
18123300,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6454000473022461,0.310139000415802,0.292000949382782,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8656507730484009,0.7763521075248718,0.7448362112045288,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8858515620231628,0.8332350254058838,0.5889662504196167,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6699132323265076,0.3481564521789551,0.3431940078735351,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.4885074496269226,0.1389923989772796,0.6919857263565063,284.8528747558594,284.95001220703125,298.33905029296875,291.1741943359375,297.3132629394531,296.99029541015625,284.8489074707031,1.0,0.7316198348999023,0.3340478241443634,0.3340478241443634,1.0,1.0,-3.195311546325684,0.7637609839439392,2.4315507411956787,0.0453277714550495,0.8568031191825867,0.8568031191825867,0.0,415.2681884765625,410.0,47854.0078125,0.0,4123.99853515625,1.0,280.0960693359375,283.1957702636719,294.20660400390625,297.3635559082031,293.1499938964844,293.1499938964844,280.04998779296875,38440.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160386323928832,1.0,0.0,0.0,3.698681592941284,3.698706388473511,9.128242481892812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.1787109375,0.0,1606.509765625,1895.4371337890625,0.0,3552.556640625,0.915514588356018,1.0,0.0,3.0,1.0,0.0
18123360,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6440787315368652,0.3084616065025329,0.2905545830726623,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8642715215682983,0.7735358476638794,0.7422642707824707,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8847821354866028,0.8312674760818481,0.5876721739768982,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6686552166938782,0.34661665558815,0.3418121337890625,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.4869158864021301,0.137736290693283,0.6866703629493713,284.8692932128906,284.95001220703125,298.30841064453125,291.1582946777344,297.3041381835937,296.98779296875,284.8715209960937,1.0,0.7302154302597046,0.3344688415527344,0.3344688415527344,1.0,1.0,-3.180874347686768,0.7606044411659241,2.4202699661254883,0.0454189665615558,0.8363660573959351,0.8363660573959351,0.0,415.59368896484375,410.0,47350.85546875,0.0,4090.31005859375,1.0,280.0571594238281,283.2262268066406,294.18096923828125,297.276123046875,293.1499938964844,293.1499938964844,280.3500061035156,40906.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181736707687378,1.0,0.0,0.0,3.5667977333068848,3.566821813583374,8.48887736992765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.0439453125,0.0,1478.4302978515625,1895.4371337890625,0.0,3572.29443359375,0.8904786109924316,1.0,0.0,3.0,1.0,0.0
18123420,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6421961188316345,0.3061515986919403,0.2882790565490722,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.862339437007904,0.7694782614707947,0.73814857006073,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8835404515266418,0.8291938304901123,0.5859565734863281,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6667823195457458,0.3443078398704529,0.3394795954227447,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.4841120839118957,0.1356030404567718,0.6767481565475464,284.9843444824219,284.95001220703125,298.2463073730469,291.1256103515625,297.2890014648437,296.9869689941406,284.9834289550781,1.0,0.7275313138961792,0.3353109359741211,0.3353109359741211,1.0,1.0,-3.156383991241455,0.7556219696998596,2.400761842727661,0.0457699708640575,0.9200519323349,0.9200519323349,0.0,415.3947448730469,410.0,46187.78515625,0.0,4029.618896484375,1.0,280.34161376953125,283.3701477050781,294.0833740234375,297.0411682128906,293.1499938964844,293.1499938964844,280.04998779296875,34403.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055607318878174,1.0,0.0,0.0,3.6455061435699454,3.645529747009277,8.867658607414342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.6435546875,0.0,1516.244873046875,1895.4371337890625,0.0,3455.36083984375,0.9031574130058287,1.0,0.0,3.0,1.0,0.0
18123480,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6421961188316345,0.3061515986919403,0.2882790565490722,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.862339437007904,0.7694782614707947,0.73814857006073,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8835404515266418,0.8291938304901123,0.5859565734863281,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6667823195457458,0.3443078398704529,0.3394795954227447,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.4841120839118957,0.1356030404567718,0.6767481565475464,284.9843444824219,284.95001220703125,298.2463073730469,291.1256103515625,297.2890014648437,296.9869689941406,284.9834289550781,1.0,0.7275313138961792,0.3353109359741211,0.3353109359741211,1.0,1.0,-3.156383991241455,0.7556219696998596,2.400761842727661,0.0457699708640575,0.9200519323349,0.9200519323349,0.0,415.3947448730469,410.0,46187.78515625,0.0,4029.618896484375,1.0,280.34161376953125,283.3701477050781,294.0833740234375,297.0411682128906,293.1499938964844,293.1499938964844,280.04998779296875,34403.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055607318878174,1.0,0.0,0.0,3.6455061435699454,3.645529747009277,8.867658607414342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.6435546875,0.0,1516.244873046875,1895.4371337890625,0.0,3455.36083984375,0.9031574130058287,1.0,0.0,3.0,1.0,0.0
18123540,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6400260329246521,0.3030655980110168,0.2857815325260162,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8600588440895081,0.76419597864151,0.733601450920105,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8818160891532898,0.8253080248832703,0.5836832523345947,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6646501421928406,0.3414010405540466,0.3369848728179931,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.4810981154441833,0.1332534253597259,0.6668967008590698,284.88458251953125,284.95001220703125,298.1833190917969,291.0918273925781,297.2720947265625,296.98419189453125,284.88580322265625,1.0,0.724844217300415,0.3361530005931854,0.3361530005931854,1.0,1.0,-3.13034462928772,0.7501196265220642,2.38022518157959,0.0461472906172275,0.8171998262405396,0.8171998262405396,0.0,415.6104431152344,410.0,46278.37890625,0.0,3968.089111328125,1.0,280.05865478515625,283.2645568847656,294.1064453125,297.1339111328125,293.1499938964844,293.1499938964844,280.3500061035156,40809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91273432970047,1.0,0.0,0.0,3.4478094577789307,3.4478323459625244,7.931946583994431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.54638671875,0.0,1353.630615234375,1895.4371337890625,0.0,3521.961669921875,0.8645423650741577,1.0,0.0,3.0,1.0,0.0
18123600,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6400260329246521,0.3030655980110168,0.2857815325260162,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8600588440895081,0.76419597864151,0.733601450920105,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8818160891532898,0.8253080248832703,0.5836832523345947,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6646501421928406,0.3414010405540466,0.3369848728179931,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.4810981154441833,0.1332534253597259,0.6668967008590698,284.88458251953125,284.95001220703125,298.1833190917969,291.0918273925781,297.2720947265625,296.98419189453125,284.88580322265625,1.0,0.724844217300415,0.3361530005931854,0.3361530005931854,1.0,1.0,-3.13034462928772,0.7501196265220642,2.38022518157959,0.0461472906172275,0.8171998262405396,0.8171998262405396,0.0,415.6104431152344,410.0,46278.37890625,0.0,3968.089111328125,1.0,280.05865478515625,283.2645568847656,294.1064453125,297.1339111328125,293.1499938964844,293.1499938964844,280.3500061035156,40809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91273432970047,1.0,0.0,0.0,3.4478094577789307,3.4478323459625244,7.931946583994431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.54638671875,0.0,1353.630615234375,1895.4371337890625,0.0,3521.961669921875,0.8645423650741577,1.0,0.0,3.0,1.0,0.0
18123660,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6381865739822388,0.3007466197013855,0.2835421562194824,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8581609129905701,0.7601127028465271,0.7295319437980652,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8804463744163513,0.8227620720863342,0.5816978216171265,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6627624034881592,0.3390075266361236,0.3346122205257416,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.4780807495117187,0.1311332285404205,0.657128632068634,284.98553466796875,284.95001220703125,298.11968994140625,291.0571594238281,297.2570495605469,296.98394775390625,284.98455810546875,1.0,0.7221633791923523,0.3370829224586487,0.3370829224586487,1.0,1.0,-3.105769157409668,0.7452772259712219,2.360491991043091,0.0466702207922935,0.8956889510154724,0.8956889510154724,0.0,415.407958984375,410.0,45181.78515625,0.0,3908.537353515625,1.0,280.3406677246094,283.393798828125,294.01220703125,296.9070739746094,293.1499938964844,293.1499938964844,280.6499938964844,34237.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996944427490234,1.0,0.0,0.0,3.537353992462158,3.537376642227173,8.349305744559388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.63134765625,0.0,1398.6375732421875,1895.4371337890625,0.0,3400.736083984375,0.8787844181060791,1.0,0.0,3.0,1.0,0.0
18123720,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6381865739822388,0.3007466197013855,0.2835421562194824,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8581609129905701,0.7601127028465271,0.7295319437980652,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8804463744163513,0.8227620720863342,0.5816978216171265,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6627624034881592,0.3390075266361236,0.3346122205257416,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.4780807495117187,0.1311332285404205,0.657128632068634,284.98553466796875,284.95001220703125,298.11968994140625,291.0571594238281,297.2570495605469,296.98394775390625,284.98455810546875,1.0,0.7221633791923523,0.3370829224586487,0.3370829224586487,1.0,1.0,-3.105769157409668,0.7452772259712219,2.360491991043091,0.0466702207922935,0.8956889510154724,0.8956889510154724,0.0,415.407958984375,410.0,45181.78515625,0.0,3908.537353515625,1.0,280.3406677246094,283.393798828125,294.01220703125,296.9070739746094,293.1499938964844,293.1499938964844,280.6499938964844,34237.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996944427490234,1.0,0.0,0.0,3.537353992462158,3.537376642227173,8.349305744559388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.63134765625,0.0,1398.6375732421875,1895.4371337890625,0.0,3400.736083984375,0.8787844181060791,1.0,0.0,3.0,1.0,0.0
18123780,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6367287039756775,0.2986813187599182,0.2816819846630096,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8566238284111023,0.7563494443893433,0.7260037064552307,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8794641494750977,0.8205205202102661,0.5801547169685364,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6612173318862915,0.3368407189846039,0.3325600326061249,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.4753121137619018,0.1292134970426559,0.6484381556510925,285.0563659667969,284.95001220703125,298.0556030273437,291.02178955078125,297.24346923828125,296.9857482910156,285.0534362792969,1.0,0.7197269797325134,0.3380128741264343,0.3380128741264343,1.0,1.0,-3.0845186710357666,0.741419792175293,2.3430988788604736,0.0474998243153095,1.0,1.0,0.0,414.97857666015625,410.0,44318.28125,0.0,3856.235107421875,1.0,280.641845703125,283.4878845214844,293.9783630371094,296.803466796875,293.1499938964844,293.1499938964844,280.3500061035156,31285.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879099488258362,1.0,0.0,0.0,3.726684093475342,3.726708173751831,9.266985330214084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.951171875,0.0,1584.149658203125,1895.4371337890625,0.0,3290.656005859375,0.9189506769180298,1.0,0.0,3.0,1.0,0.0
18123840,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6367287039756775,0.2986813187599182,0.2816819846630096,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8566238284111023,0.7563494443893433,0.7260037064552307,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8794641494750977,0.8205205202102661,0.5801547169685364,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6612173318862915,0.3368407189846039,0.3325600326061249,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.4753121137619018,0.1292134970426559,0.6484381556510925,285.0563659667969,284.95001220703125,298.0556030273437,291.02178955078125,297.24346923828125,296.9857482910156,285.0534362792969,1.0,0.7197269797325134,0.3380128741264343,0.3380128741264343,1.0,1.0,-3.0845186710357666,0.741419792175293,2.3430988788604736,0.0474998243153095,1.0,1.0,0.0,414.97857666015625,410.0,44318.28125,0.0,3856.235107421875,1.0,280.641845703125,283.4878845214844,293.9783630371094,296.803466796875,293.1499938964844,293.1499938964844,280.3500061035156,31285.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879099488258362,1.0,0.0,0.0,3.726684093475342,3.726708173751831,9.266985330214084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.951171875,0.0,1584.149658203125,1895.4371337890625,0.0,3290.656005859375,0.9189506769180298,1.0,0.0,3.0,1.0,0.0
18123900,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.635802686214447,0.2971538603305816,0.2805975973606109,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8556302189826965,0.7536987662315369,0.7239680290222168,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8786942362785339,0.8183597326278687,0.5790929794311523,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6602717041969299,0.3353846073150635,0.3314231932163238,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.4737414121627807,0.1280996203422546,0.6440127491950989,284.894287109375,284.95001220703125,298.0234375,291.0038452148437,297.23541259765625,296.9851379394531,284.88653564453125,1.0,0.7185033559799194,0.3384778499603271,0.3384778499603271,1.0,1.0,-3.0728118419647217,0.739140510559082,2.33367133140564,0.0479018352925777,0.9090071320533752,0.9090071320533752,0.0,415.0331115722656,410.0,45223.1171875,0.0,3829.15771484375,1.0,280.3961181640625,283.2984619140625,294.0426025390625,297.0223693847656,293.1499938964844,293.1499938964844,280.3500061035156,34912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896133542060852,1.0,0.0,0.0,3.7428619861602783,3.742886543273926,9.347616582999764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.55859375,0.0,1630.61572265625,1895.4371337890625,0.0,3367.51708984375,0.9234297275543212,1.0,0.0,3.0,1.0,0.0
18123960,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6344078183174133,0.2953178584575653,0.2790811061859131,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8541588187217712,0.7506531476974487,0.7212672233581543,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8773382902145386,0.8156222105026245,0.5773565769195557,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6589017510414124,0.3336554169654846,0.3299271166324615,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4716424942016601,0.1268045008182525,0.6387375593185425,284.8705444335937,284.95001220703125,297.9912414550781,290.9858093261719,297.225830078125,296.98260498046875,284.87127685546875,1.0,0.7171013355255127,0.3389472961425781,0.3389472961425781,1.0,1.0,-3.05751895904541,0.7357597351074219,2.3217592239379883,0.0479784198105335,0.867997407913208,0.867997407913208,0.0,415.51177978515625,410.0,44881.12890625,0.0,3796.135986328125,1.0,280.3570861816406,283.2880249023437,294.02471923828125,296.9624938964844,293.1499938964844,293.1499938964844,280.6499938964844,38582.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004762768745422,1.0,0.0,0.0,3.657800912857056,3.657825469970703,8.927573276196199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.97412109375,0.0,1561.22802734375,1895.4371337890625,0.0,3408.0234375,0.90828537940979,1.0,0.0,3.0,1.0,0.0
18124020,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6322206854820251,0.2927034199237823,0.2765203416347503,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8519319891929626,0.7462112903594971,0.7167584300041199,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8754216432571411,0.8122193217277527,0.5746616125106812,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6566544771194458,0.3309328854084015,0.3272125720977783,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.4673953056335449,0.1244965344667434,0.6281902194023132,284.986328125,284.95001220703125,297.9267883300781,290.9494323730469,297.2091369628906,296.980712890625,284.9850158691406,1.0,0.7142791748046875,0.3398862481117248,0.3398862481117248,1.0,1.0,-3.0298290252685547,0.7298658490180969,2.2999632358551025,0.0481244847178459,0.9523456692695618,0.9523456692695618,0.0,415.6551208496094,410.0,43653.1796875,0.0,3733.1904296875,1.0,280.6423034667969,283.43408203125,293.9156799316406,296.7207336425781,293.1499938964844,293.1499938964844,280.3500061035156,33940.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889681875705719,1.0,0.0,0.0,3.738336324691773,3.73836088180542,9.3250258714761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.9296875,0.0,1617.9058837890625,1895.4371337890625,0.0,3307.232421875,0.9236693382263184,1.0,0.0,3.0,1.0,0.0
18124080,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6322206854820251,0.2927034199237823,0.2765203416347503,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8519319891929626,0.7462112903594971,0.7167584300041199,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8754216432571411,0.8122193217277527,0.5746616125106812,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6566544771194458,0.3309328854084015,0.3272125720977783,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.4673953056335449,0.1244965344667434,0.6281902194023132,284.986328125,284.95001220703125,297.9267883300781,290.9494323730469,297.2091369628906,296.980712890625,284.9850158691406,1.0,0.7142791748046875,0.3398862481117248,0.3398862481117248,1.0,1.0,-3.0298290252685547,0.7298658490180969,2.2999632358551025,0.0481244847178459,0.9523456692695618,0.9523456692695618,0.0,415.6551208496094,410.0,43653.1796875,0.0,3733.1904296875,1.0,280.6423034667969,283.43408203125,293.9156799316406,296.7207336425781,293.1499938964844,293.1499938964844,280.3500061035156,33940.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889681875705719,1.0,0.0,0.0,3.738336324691773,3.73836088180542,9.3250258714761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.9296875,0.0,1617.9058837890625,1895.4371337890625,0.0,3307.232421875,0.9236693382263184,1.0,0.0,3.0,1.0,0.0
18124140,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6299100518226624,0.2894152998924255,0.2738556563854217,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8495476245880127,0.7406830191612244,0.7119909524917603,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8732931017875671,0.8073312044143677,0.5716859698295593,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.654302716255188,0.3276931643486023,0.3244088888168335,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4625338017940521,0.1219794824719429,0.6176435947418213,284.86358642578125,284.95001220703125,297.86248779296875,290.9128112792969,297.1910400390625,296.9770812988281,284.86602783203125,1.0,0.7114182710647583,0.3408252000808716,0.3408252000808716,1.0,1.0,-3.0012764930725098,0.7236472368240356,2.277629375457764,0.0483313202857971,0.8275055885314941,0.8275055885314941,0.0,415.9577941894531,398.0,43769.66015625,0.0,3669.885498046875,1.0,280.3570251464844,283.3080139160156,293.93438720703125,296.8092041015625,293.1499938964844,293.1499938964844,280.6499938964844,41473.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898245632648468,1.0,0.0,0.0,3.540077447891236,3.5401015281677246,8.362167136510834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.125,0.0,1453.9981689453125,1895.4371337890625,0.0,3387.22509765625,0.8849335312843323,1.0,0.0,3.0,1.0,0.0
18124200,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6299100518226624,0.2894152998924255,0.2738556563854217,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8495476245880127,0.7406830191612244,0.7119909524917603,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8732931017875671,0.8073312044143677,0.5716859698295593,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.654302716255188,0.3276931643486023,0.3244088888168335,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.4625338017940521,0.1219794824719429,0.6176435947418213,284.86358642578125,284.95001220703125,297.86248779296875,290.9128112792969,297.1910400390625,296.9770812988281,284.86602783203125,1.0,0.7114182710647583,0.3408252000808716,0.3408252000808716,1.0,1.0,-3.0012764930725098,0.7236472368240356,2.277629375457764,0.0483313202857971,0.8275055885314941,0.8275055885314941,0.0,415.9577941894531,398.0,43769.66015625,0.0,3669.885498046875,1.0,280.3570251464844,283.3080139160156,293.93438720703125,296.8092041015625,293.1499938964844,293.1499938964844,280.6499938964844,41473.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898245632648468,1.0,0.0,0.0,3.540077447891236,3.5401015281677246,8.362167136510834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.125,0.0,1453.9981689453125,1895.4371337890625,0.0,3387.22509765625,0.8849335312843323,1.0,0.0,3.0,1.0,0.0
18124260,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6293745040893555,0.2870131134986877,0.2712737619876861,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8496854901313782,0.736518919467926,0.7075559496879578,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8738923072814941,0.8041229248046875,0.5689935684204102,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6538463234901428,0.3250775635242462,0.321557879447937,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.4592975378036499,0.1197254508733749,0.6061074137687683,284.982177734375,284.95001220703125,297.79852294921875,290.8760986328125,297.1754150390625,296.9764099121094,284.981201171875,1.0,0.7053035497665405,0.3419454991817474,0.3419454991817474,1.0,1.0,-2.9723050594329834,0.7177408337593079,2.2545642852783203,0.0487829223275184,0.9111083149909972,0.9111083149909972,0.0,410.0210571289063,386.0,42564.37109375,0.0,3574.8447265625,1.0,280.641357421875,283.4552307128906,293.8270568847656,296.56353759765625,293.1499938964844,293.1499938964844,280.3500061035156,34489.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841310143470764,1.0,0.0,0.0,3.615501165390015,3.6155247688293457,8.722286111151334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.08203125,0.0,1483.93310546875,1895.4371337890625,0.0,3255.281494140625,0.8965276479721069,1.0,0.0,3.0,1.0,0.0
18124320,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6293745040893555,0.2870131134986877,0.2712737619876861,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8496854901313782,0.736518919467926,0.7075559496879578,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8738923072814941,0.8041229248046875,0.5689935684204102,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6538463234901428,0.3250775635242462,0.321557879447937,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.4592975378036499,0.1197254508733749,0.6061074137687683,284.982177734375,284.95001220703125,297.79852294921875,290.8760986328125,297.1754150390625,296.9764099121094,284.981201171875,1.0,0.7053035497665405,0.3419454991817474,0.3419454991817474,1.0,1.0,-2.9723050594329834,0.7177408337593079,2.2545642852783203,0.0487829223275184,0.9111083149909972,0.9111083149909972,0.0,410.0210571289063,386.0,42564.37109375,0.0,3574.8447265625,1.0,280.641357421875,283.4552307128906,293.8270568847656,296.56353759765625,293.1499938964844,293.1499938964844,280.3500061035156,34489.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841310143470764,1.0,0.0,0.0,3.615501165390015,3.6155247688293457,8.722286111151334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.08203125,0.0,1483.93310546875,1895.4371337890625,0.0,3255.281494140625,0.8965276479721069,1.0,0.0,3.0,1.0,0.0
