time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124380,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6294211745262146,0.2839500308036804,0.2684478461742401,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8507034778594971,0.731235921382904,0.7026249170303345,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8754012584686279,0.7993609309196472,0.5658129453659058,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6541018486022949,0.3219719231128692,0.3185025155544281,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4569438099861145,0.1173301115632057,0.5943310856819153,284.8807983398437,284.95001220703125,297.735107421875,290.8394775390625,297.1588439941406,296.9744873046875,284.8822631835937,1.0,0.6977784633636475,0.3430657982826233,0.3430657982826233,1.0,1.0,-2.941336154937744,0.71116042137146,2.230175733566284,0.0491597205400466,0.8048926591873169,0.8048926591873169,0.0,401.35064697265625,374.0,42554.7734375,0.0,3463.184326171875,1.0,280.3589782714844,283.3528137207031,293.85107421875,296.6494445800781,293.1499938964844,293.1499938964844,280.6499938964844,41405.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908311724662781,1.0,0.0,0.0,3.3944742679595947,3.3944969177246094,7.688441883146879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.69873046875,0.0,1304.6480712890625,1895.4371337890625,0.0,3317.979736328125,0.853418231010437,1.0,0.0,3.0,1.0,0.0
18124440,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6294211745262146,0.2839500308036804,0.2684478461742401,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8507034778594971,0.731235921382904,0.7026249170303345,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8754012584686279,0.7993609309196472,0.5658129453659058,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6541018486022949,0.3219719231128692,0.3185025155544281,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4569438099861145,0.1173301115632057,0.5943310856819153,284.8807983398437,284.95001220703125,297.735107421875,290.8394775390625,297.1588439941406,296.9744873046875,284.8822631835937,1.0,0.6977784633636475,0.3430657982826233,0.3430657982826233,1.0,1.0,-2.941336154937744,0.71116042137146,2.230175733566284,0.0491597205400466,0.8048926591873169,0.8048926591873169,0.0,401.35064697265625,374.0,42554.7734375,0.0,3463.184326171875,1.0,280.3589782714844,283.3528137207031,293.85107421875,296.6494445800781,293.1499938964844,293.1499938964844,280.6499938964844,41405.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908311724662781,1.0,0.0,0.0,3.3944742679595947,3.3944969177246094,7.688441883146879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.69873046875,0.0,1304.6480712890625,1895.4371337890625,0.0,3317.979736328125,0.853418231010437,1.0,0.0,3.0,1.0,0.0
18124500,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6296290755271912,0.2827410995960235,0.2670139670372009,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8515109419822693,0.7291293740272522,0.7001882195472717,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8764590620994568,0.7976170778274536,0.5642051100730896,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6544256210327148,0.3206413686275482,0.3169325292110443,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.4559011161327362,0.1162133365869522,0.588187038898468,284.9940185546875,284.95001220703125,297.7036437988281,290.8212585449219,297.1512451171875,296.974365234375,284.99639892578125,1.0,0.6936588287353516,0.3436259329319,0.3436259329319,1.0,1.0,-2.925473928451538,0.7077335119247437,2.217740535736084,0.0491935797035694,0.8756347894668579,0.8756347894668579,0.0,396.3393859863281,374.0,41592.0859375,0.0,3403.891357421875,1.0,280.59503173828125,283.4910583496094,293.7648010253906,296.41015625,293.1499938964844,293.1499938964844,280.6499938964844,35490.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816406726837158,1.0,0.0,0.0,3.423401117324829,3.423422813415528,7.820037808414781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37060546875,0.0,1291.8004150390625,1895.4371337890625,0.0,3231.954345703125,0.856703519821167,1.0,0.0,3.0,1.0,0.0
18124560,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6302250027656555,0.2816752791404724,0.2658503949642181,296.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8527494072914124,0.7271643877029419,0.6981589198112488,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8780178427696228,0.7960675954818726,0.5629914999008179,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6551070809364319,0.3194287419319153,0.3155710697174072,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.4553054571151733,0.1151929125189781,0.5825239419937134,284.9840393066406,284.95001220703125,297.6723937988281,290.8031005859375,297.1445617675781,296.97528076171875,284.9823608398437,1.0,0.6894959211349487,0.3442354500293731,0.3442354500293731,1.0,1.0,-2.911731719970703,0.7050782442092896,2.206653594970703,0.0495568215847015,0.8828626871109009,0.8828626871109009,0.0,390.8121948242188,362.0,41433.08984375,0.0,3347.05712890625,1.0,280.6408386230469,283.4827575683594,293.749267578125,296.4148254394531,293.1499938964844,293.1499938964844,280.95001220703125,34185.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760422468185425,1.0,0.0,0.0,3.4856441020965576,3.485666275024414,8.106985660560895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.79833984375,0.0,1344.9185791015625,1895.4371337890625,0.0,3179.479736328125,0.8669874668121338,1.0,0.0,3.0,1.0,0.0
18124620,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.631730854511261,0.2796973884105682,0.2636559307575226,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8555929064750671,0.7234004735946655,0.6942064166069031,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8815277218818665,0.793101966381073,0.560640275478363,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6568054556846619,0.3171441853046417,0.3129743635654449,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.4546399414539337,0.113300122320652,0.5718625783920288,285.05487060546875,284.95001220703125,297.6106262207031,290.76715087890625,297.1322631835937,296.9784240722656,285.0516967773437,1.0,0.6810283064842224,0.3454544246196747,0.3454544246196747,1.0,1.0,-2.88558030128479,0.7001573443412781,2.1854231357574463,0.0504091642796993,0.9953883290290833,0.9953883290290833,0.0,379.3023376464844,350.0,40542.00390625,0.0,3235.261474609375,1.0,280.9409484863281,283.5758972167969,293.71466064453125,296.3070068359375,293.1499938964844,293.1499938964844,280.6499938964844,30920.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622673749923706,1.0,0.0,0.0,3.682777643203736,3.6828012466430655,9.04991111383424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.095703125,0.0,1531.59814453125,1895.4371337890625,0.0,3050.27197265625,0.9090120792388916,1.0,0.0,3.0,1.0,0.0
18124680,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.631730854511261,0.2796973884105682,0.2636559307575226,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8555929064750671,0.7234004735946655,0.6942064166069031,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8815277218818665,0.793101966381073,0.560640275478363,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6568054556846619,0.3171441853046417,0.3129743635654449,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.4546399414539337,0.113300122320652,0.5718625783920288,285.05487060546875,284.95001220703125,297.6106262207031,290.76715087890625,297.1322631835937,296.9784240722656,285.0516967773437,1.0,0.6810283064842224,0.3454544246196747,0.3454544246196747,1.0,1.0,-2.88558030128479,0.7001573443412781,2.1854231357574463,0.0504091642796993,0.9953883290290833,0.9953883290290833,0.0,379.3023376464844,350.0,40542.00390625,0.0,3235.261474609375,1.0,280.9409484863281,283.5758972167969,293.71466064453125,296.3070068359375,293.1499938964844,293.1499938964844,280.6499938964844,30920.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622673749923706,1.0,0.0,0.0,3.682777643203736,3.6828012466430655,9.04991111383424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.095703125,0.0,1531.59814453125,1895.4371337890625,0.0,3050.27197265625,0.9090120792388916,1.0,0.0,3.0,1.0,0.0
18124740,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6325749158859253,0.2764984965324402,0.2607585787773132,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8578133583068848,0.717831552028656,0.6890983581542969,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8842018246650696,0.7875548601150513,0.5570455193519592,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6579636335372925,0.3139010071754455,0.3098210096359253,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.4533495903015136,0.1109853908419609,0.5603733658790588,284.8653259277344,284.95001220703125,297.54998779296875,290.73175048828125,297.1167297363281,296.97711181640625,284.866455078125,1.0,0.6721428632736206,0.3466734290122986,0.3466734290122986,1.0,1.0,-2.8540496826171875,0.6934731602668762,2.160576343536377,0.0508496314287185,0.8518902659416199,0.8518902659416199,0.0,368.31640625,338.0,40987.5390625,0.0,3116.811279296875,1.0,280.65679931640625,283.3761901855469,293.7698669433594,296.4672546386719,293.1499938964844,293.1499938964844,280.95001220703125,39148.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748148083686829,1.0,0.0,0.0,3.59938383102417,3.599407911300659,8.644693707537954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.51123046875,0.0,1500.8154296875,1895.4371337890625,0.0,3167.97021484375,0.895588219165802,1.0,0.0,3.0,1.0,0.0
18124800,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6325749158859253,0.2764984965324402,0.2607585787773132,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8578133583068848,0.717831552028656,0.6890983581542969,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8842018246650696,0.7875548601150513,0.5570455193519592,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6579636335372925,0.3139010071754455,0.3098210096359253,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.4533495903015136,0.1109853908419609,0.5603733658790588,284.8653259277344,284.95001220703125,297.54998779296875,290.73175048828125,297.1167297363281,296.97711181640625,284.866455078125,1.0,0.6721428632736206,0.3466734290122986,0.3466734290122986,1.0,1.0,-2.8540496826171875,0.6934731602668762,2.160576343536377,0.0508496314287185,0.8518902659416199,0.8518902659416199,0.0,368.31640625,338.0,40987.5390625,0.0,3116.811279296875,1.0,280.65679931640625,283.3761901855469,293.7698669433594,296.4672546386719,293.1499938964844,293.1499938964844,280.95001220703125,39148.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748148083686829,1.0,0.0,0.0,3.59938383102417,3.599407911300659,8.644693707537954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.51123046875,0.0,1500.8154296875,1895.4371337890625,0.0,3167.97021484375,0.895588219165802,1.0,0.0,3.0,1.0,0.0
18124860,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6336804628372192,0.274028867483139,0.2578938603401184,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8605164885520935,0.713524580001831,0.6842633485794067,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8873381614685059,0.7835151553153992,0.5535717010498047,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6593403220176697,0.311114102602005,0.3065900802612304,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.451917439699173,0.1087717413902282,0.5480799078941345,284.9843139648437,284.95001220703125,297.4906921386719,290.6971130371094,297.1022644042969,296.9768371582031,284.98291015625,1.0,0.6629011034965515,0.3479354381561279,0.3479354381561279,1.0,1.0,-2.821953773498535,0.6866620182991028,2.135291814804077,0.0510625168681144,0.9360562562942504,0.9360562562942504,0.0,356.8146057128906,326.0,39763.171875,0.0,2996.9501953125,1.0,280.9418640136719,283.5240173339844,293.6566162109375,296.22314453125,293.1499938964844,293.1499938964844,280.6499938964844,33914.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862545371055603,1.0,0.0,0.0,3.681594133377075,3.681618213653565,9.044095463650592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.12646484375,0.0,1552.8626708984375,1895.4371337890625,0.0,3052.879638671875,0.9108665585517884,1.0,0.0,3.0,1.0,0.0
18124920,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6336804628372192,0.274028867483139,0.2578938603401184,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8605164885520935,0.713524580001831,0.6842633485794067,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8873381614685059,0.7835151553153992,0.5535717010498047,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6593403220176697,0.311114102602005,0.3065900802612304,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.451917439699173,0.1087717413902282,0.5480799078941345,284.9843139648437,284.95001220703125,297.4906921386719,290.6971130371094,297.1022644042969,296.9768371582031,284.98291015625,1.0,0.6629011034965515,0.3479354381561279,0.3479354381561279,1.0,1.0,-2.821953773498535,0.6866620182991028,2.135291814804077,0.0510625168681144,0.9360562562942504,0.9360562562942504,0.0,356.8146057128906,326.0,39763.171875,0.0,2996.9501953125,1.0,280.9418640136719,283.5240173339844,293.6566162109375,296.22314453125,293.1499938964844,293.1499938964844,280.6499938964844,33914.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862545371055603,1.0,0.0,0.0,3.681594133377075,3.681618213653565,9.044095463650592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.12646484375,0.0,1552.8626708984375,1895.4371337890625,0.0,3052.879638671875,0.9108665585517884,1.0,0.0,3.0,1.0,0.0
18124980,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6348153948783875,0.270957887172699,0.2549644708633423,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8632699847221375,0.7081934809684753,0.6791841387748718,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8904919028282166,0.7780665159225464,0.5498433113098145,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.660764753818512,0.3078606128692627,0.3032933175563812,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.4505689740180969,0.1064043864607811,0.535939633846283,284.8634338378906,284.95001220703125,297.43292236328125,290.66339111328125,297.0870666503906,296.97515869140625,284.86572265625,1.0,0.6534995436668396,0.3491974174976349,0.3491974174976349,1.0,1.0,-2.7893009185791016,0.679594874382019,2.109706163406372,0.0513172559440135,0.8110726475715637,0.8110726475715637,0.0,345.3553161621094,314.0,39799.80078125,0.0,2878.474853515625,1.0,280.6583557128906,283.4042053222656,293.6814270019531,296.3110656738281,293.1499938964844,293.1499938964844,280.95001220703125,41889.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706547617912292,1.0,0.0,0.0,3.4595935344696045,3.4596168994903564,7.986260470715933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.84521484375,0.0,1373.234619140625,1895.4371337890625,0.0,3128.952392578125,0.867874026298523,1.0,0.0,3.0,1.0,0.0
18125040,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6348153948783875,0.270957887172699,0.2549644708633423,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8632699847221375,0.7081934809684753,0.6791841387748718,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8904919028282166,0.7780665159225464,0.5498433113098145,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.660764753818512,0.3078606128692627,0.3032933175563812,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.4505689740180969,0.1064043864607811,0.535939633846283,284.8634338378906,284.95001220703125,297.43292236328125,290.66339111328125,297.0870666503906,296.97515869140625,284.86572265625,1.0,0.6534995436668396,0.3491974174976349,0.3491974174976349,1.0,1.0,-2.7893009185791016,0.679594874382019,2.109706163406372,0.0513172559440135,0.8110726475715637,0.8110726475715637,0.0,345.3553161621094,314.0,39799.80078125,0.0,2878.474853515625,1.0,280.6583557128906,283.4042053222656,293.6814270019531,296.3110656738281,293.1499938964844,293.1499938964844,280.95001220703125,41889.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706547617912292,1.0,0.0,0.0,3.4595935344696045,3.4596168994903564,7.986260470715933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.84521484375,0.0,1373.234619140625,1895.4371337890625,0.0,3128.952392578125,0.867874026298523,1.0,0.0,3.0,1.0,0.0
18125100,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6354376077651978,0.2697466909885406,0.2534863352775574,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8647751808166504,0.7060887217521667,0.6766922473907471,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8921803832054138,0.776021420955658,0.5479769110679626,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6615293622016907,0.3064555823802948,0.3016129434108734,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.4498373568058014,0.1052870750427246,0.5296485424041748,284.9869079589844,284.95001220703125,297.4046936035156,290.6469116210937,297.0801086425781,296.9749755859375,284.99053955078125,1.0,0.6487049460411072,0.3498284220695495,0.3498284220695495,1.0,1.0,-2.7727017402648926,0.6759517788887024,2.096749782562256,0.0512980706989765,0.884350597858429,0.884350597858429,0.0,339.5347900390625,314.0,38808.34375,0.0,2819.1640625,1.0,280.89654541015625,283.5537109375,293.5896911621094,296.0663452148437,293.1499938964844,293.1499938964844,280.95001220703125,35873.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610267043113708,1.0,0.0,0.0,3.4789366722106934,3.478959083557129,8.075815003394382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.734375,0.0,1350.15087890625,1895.4371337890625,0.0,3038.634765625,0.8694330453872681,1.0,0.0,3.0,1.0,0.0
18125160,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6364697217941284,0.2687163352966308,0.2523154616355896,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8667252659797668,0.7041682004928589,0.6746612191200256,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8943838477134705,0.77424156665802,0.5465640425682068,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6626623272895813,0.3051931262016296,0.3001689910888672,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.4495421051979065,0.1042763441801071,0.5238888263702393,284.983154296875,284.95001220703125,297.3768920898437,290.6307067871094,297.0741882324219,296.9759521484375,284.9814758300781,1.0,0.6439822912216187,0.3505483269691467,0.3505483269691467,1.0,1.0,-2.758495807647705,0.6732670664787292,2.085228681564331,0.0517314262688159,0.8947096467018127,0.8947096467018127,0.0,333.4186096191406,302.0,38638.796875,0.0,2763.536376953125,1.0,280.9413452148437,283.5497131347656,293.5727233886719,296.0677795410156,293.1499938964844,293.1499938964844,281.25,34284.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548104166984558,1.0,0.0,0.0,3.5415825843811035,3.541605234146118,8.369279385078698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.59521484375,0.0,1403.4052734375,1895.4371337890625,0.0,2980.34521484375,0.8796069025993347,1.0,0.0,3.0,1.0,0.0
18125220,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.638849675655365,0.266838788986206,0.2501652538776397,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.870954155921936,0.7005283832550049,0.6707701086997986,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.899135947227478,0.7708982825279236,0.5438979268074036,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6652477383613586,0.3028412759304046,0.2974610328674316,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.4494680166244507,0.1024198234081268,0.5132043957710266,285.07061767578125,284.95001220703125,297.32281494140625,290.59930419921875,297.0637512207031,296.9793701171875,285.0676574707031,1.0,0.6346278190612793,0.351988136768341,0.351988136768341,1.0,1.0,-2.7319347858428955,0.6684637665748596,2.0634710788726807,0.0527904517948627,1.0,1.0,0.0,321.159912109375,290.0,37668.015625,0.0,2657.00341796875,1.0,281.2420654296875,283.6595458984375,293.5376892089844,295.9547424316406,293.1499938964844,293.1499938964844,280.95001220703125,31326.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390752673149109,1.0,0.0,0.0,3.729014158248901,3.729038238525391,9.27857684018818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8916015625,0.0,1587.138671875,1895.4371337890625,0.0,2833.07666015625,0.919319987297058,1.0,0.0,3.0,1.0,0.0
18125280,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.638849675655365,0.266838788986206,0.2501652538776397,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.870954155921936,0.7005283832550049,0.6707701086997986,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.899135947227478,0.7708982825279236,0.5438979268074036,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6652477383613586,0.3028412759304046,0.2974610328674316,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.4494680166244507,0.1024198234081268,0.5132043957710266,285.07061767578125,284.95001220703125,297.32281494140625,290.59930419921875,297.0637512207031,296.9793701171875,285.0676574707031,1.0,0.6346278190612793,0.351988136768341,0.351988136768341,1.0,1.0,-2.7319347858428955,0.6684637665748596,2.0634710788726807,0.0527904517948627,1.0,1.0,0.0,321.159912109375,290.0,37668.015625,0.0,2657.00341796875,1.0,281.2420654296875,283.6595458984375,293.5376892089844,295.9547424316406,293.1499938964844,293.1499938964844,280.95001220703125,31326.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390752673149109,1.0,0.0,0.0,3.729014158248901,3.729038238525391,9.27857684018818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8916015625,0.0,1587.138671875,1895.4371337890625,0.0,2833.07666015625,0.919319987297058,1.0,0.0,3.0,1.0,0.0
18125340,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6405002474784851,0.2637670338153839,0.2473733127117157,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8744387030601501,0.6950982809066772,0.6657897233963013,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9029316306114196,0.7650296688079834,0.5400832295417786,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6672179698944092,0.2995697259902954,0.2942660450935364,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.448737621307373,0.1001794934272766,0.5019375085830688,284.86737060546875,284.95001220703125,297.2708435058594,290.5692749023437,297.05059814453125,296.9786682128906,284.8672790527344,1.0,0.6250656247138977,0.3534279763698578,0.3534279763698578,1.0,1.0,-2.700641632080078,0.6620599031448364,2.0385818481445312,0.0534573718905448,0.870212197303772,0.870212197303772,0.0,309.7308349609375,278.0,38214.67578125,0.0,2547.640869140625,1.0,280.9574890136719,283.4427795410156,293.6065368652344,296.1300048828125,293.1499938964844,293.1499938964844,281.25,38485.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851668119430542,1.0,0.0,0.0,3.674156904220581,3.674181461334229,9.00759118849237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.20068359375,0.0,1578.930908203125,1895.4371337890625,0.0,2950.897216796875,0.9115522503852844,1.0,0.0,3.0,1.0,0.0
18125400,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6405002474784851,0.2637670338153839,0.2473733127117157,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8744387030601501,0.6950982809066772,0.6657897233963013,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9029316306114196,0.7650296688079834,0.5400832295417786,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6672179698944092,0.2995697259902954,0.2942660450935364,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.448737621307373,0.1001794934272766,0.5019375085830688,284.86737060546875,284.95001220703125,297.2708435058594,290.5692749023437,297.05059814453125,296.9786682128906,284.8672790527344,1.0,0.6250656247138977,0.3534279763698578,0.3534279763698578,1.0,1.0,-2.700641632080078,0.6620599031448364,2.0385818481445312,0.0534573718905448,0.870212197303772,0.870212197303772,0.0,309.7308349609375,278.0,38214.67578125,0.0,2547.640869140625,1.0,280.9574890136719,283.4427795410156,293.6065368652344,296.1300048828125,293.1499938964844,293.1499938964844,281.25,38485.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851668119430542,1.0,0.0,0.0,3.674156904220581,3.674181461334229,9.00759118849237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.20068359375,0.0,1578.930908203125,1895.4371337890625,0.0,2950.897216796875,0.9115522503852844,1.0,0.0,3.0,1.0,0.0
18125460,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6423293352127075,0.2613285183906555,0.2445365786552429,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8783495426177979,0.6908414363861084,0.6609911322593689,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9072062373161316,0.7605553865432739,0.5362991690635681,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6693219542503357,0.2966747581958771,0.2909319400787353,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.447687566280365,0.0979852452874183,0.489741712808609,284.9932861328125,284.95001220703125,297.22119140625,290.54083251953125,297.038330078125,296.9783935546875,284.9917297363281,1.0,0.6152052879333496,0.3548654317855835,0.3548654317855835,1.0,1.0,-2.66825008392334,0.6552267074584961,2.013023376464844,0.0537320487201213,0.9615622162818908,0.9615622162818908,0.0,298.0998229980469,266.0,36983.875,0.0,2437.61376953125,1.0,281.242431640625,283.5978698730469,293.49676513671875,295.892333984375,293.1499938964844,293.1499938964844,280.95001220703125,33727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386737108230591,1.0,0.0,0.0,3.754267454147339,3.7542920112609854,9.4046731646813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.29345703125,0.0,1634.80908203125,1895.4371337890625,0.0,2829.326416015625,0.9271169900894164,1.0,0.0,3.0,1.0,0.0
18125520,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6423293352127075,0.2613285183906555,0.2445365786552429,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8783495426177979,0.6908414363861084,0.6609911322593689,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9072062373161316,0.7605553865432739,0.5362991690635681,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6693219542503357,0.2966747581958771,0.2909319400787353,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.447687566280365,0.0979852452874183,0.489741712808609,284.9932861328125,284.95001220703125,297.22119140625,290.54083251953125,297.038330078125,296.9783935546875,284.9917297363281,1.0,0.6152052879333496,0.3548654317855835,0.3548654317855835,1.0,1.0,-2.66825008392334,0.6552267074584961,2.013023376464844,0.0537320487201213,0.9615622162818908,0.9615622162818908,0.0,298.0998229980469,266.0,36983.875,0.0,2437.61376953125,1.0,281.242431640625,283.5978698730469,293.49676513671875,295.892333984375,293.1499938964844,293.1499938964844,280.95001220703125,33727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386737108230591,1.0,0.0,0.0,3.754267454147339,3.7542920112609854,9.4046731646813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.29345703125,0.0,1634.80908203125,1895.4371337890625,0.0,2829.326416015625,0.9271169900894164,1.0,0.0,3.0,1.0,0.0
18125580,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6442379355430603,0.2582855820655823,0.2416478097438812,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8823667764663696,0.6855073571205139,0.6559568643569946,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9117419719696044,0.7546566724777222,0.5322928428649902,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6715272068977356,0.2933331727981567,0.287554383277893,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.4467337727546692,0.0956407636404037,0.4777050018310547,284.8489685058594,284.95001220703125,297.1741027832031,290.5140991210937,297.0255432128906,296.97674560546875,284.8521728515625,1.0,0.6052085161209106,0.3563028872013092,0.3563028872013092,1.0,1.0,-2.635399580001831,0.6481517553329468,1.9872478246688845,0.0540360212326049,0.8208540081977844,0.8208540081977844,0.0,286.58135986328125,254.0,37108.83203125,0.0,2329.565673828125,1.0,280.95684814453125,283.4549255371094,293.5352478027344,295.9976501464844,293.1499938964844,293.1499938964844,281.25,42265.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474169373512268,1.0,0.0,0.0,3.54340934753418,3.543433427810669,8.377915037272032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.92529296875,0.0,1463.2943115234375,1895.4371337890625,0.0,2911.08349609375,0.8860143423080444,1.0,0.0,3.0,1.0,0.0
18125640,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6442379355430603,0.2582855820655823,0.2416478097438812,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8823667764663696,0.6855073571205139,0.6559568643569946,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9117419719696044,0.7546566724777222,0.5322928428649902,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6715272068977356,0.2933331727981567,0.287554383277893,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.4467337727546692,0.0956407636404037,0.4777050018310547,284.8489685058594,284.95001220703125,297.1741027832031,290.5140991210937,297.0255432128906,296.97674560546875,284.8521728515625,1.0,0.6052085161209106,0.3563028872013092,0.3563028872013092,1.0,1.0,-2.635399580001831,0.6481517553329468,1.9872478246688845,0.0540360212326049,0.8208540081977844,0.8208540081977844,0.0,286.58135986328125,254.0,37108.83203125,0.0,2329.565673828125,1.0,280.95684814453125,283.4549255371094,293.5352478027344,295.9976501464844,293.1499938964844,293.1499938964844,281.25,42265.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474169373512268,1.0,0.0,0.0,3.54340934753418,3.543433427810669,8.377915037272032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.92529296875,0.0,1463.2943115234375,1895.4371337890625,0.0,2911.08349609375,0.8860143423080444,1.0,0.0,3.0,1.0,0.0
18125700,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6452210545539856,0.2570638358592987,0.2401543259620666,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8844763040542603,0.6833665370941162,0.6534087657928467,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9141550660133362,0.7523756623268127,0.530238926410675,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6726685166358948,0.2918710708618164,0.2858168482780456,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.4461332857608795,0.0945119708776474,0.4713879227638244,284.9833984375,284.95001220703125,297.15155029296875,290.50146484375,297.0197448730469,296.9763488769531,284.9884948730469,1.0,0.6001027822494507,0.3570216298103332,0.3570216298103332,1.0,1.0,-2.618391513824463,0.6443995237350464,1.9739919900894165,0.0540087260305881,0.898246705532074,0.898246705532074,0.0,280.7943420410156,254.0,36101.30859375,0.0,2275.3154296875,1.0,281.1983337402344,283.6165771484375,293.4416198730469,295.7524719238281,293.1499938964844,293.1499938964844,281.25,36173.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372420072555542,1.0,0.0,0.0,3.553128957748413,3.553152084350586,8.423939448221063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.04443359375,0.0,1429.307861328125,1895.4371337890625,0.0,2815.95849609375,0.8862346410751343,1.0,0.0,3.0,1.0,0.0
18125760,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6467235684394836,0.2560515999794006,0.2389864176511764,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8871667981147766,0.6814790368080139,0.6513782739639282,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9173205494880676,0.7504265308380127,0.5286878347396851,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.674275815486908,0.2905703485012054,0.2843276858329773,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.4460382163524627,0.0934977903962135,0.4655895829200744,284.9862976074219,284.95001220703125,297.1297302246094,290.48931884765625,297.0150451660156,296.9772033691406,284.9846496582031,1.0,0.5950639843940735,0.3578339517116546,0.3578339517116546,1.0,1.0,-2.6039249897003174,0.6416666507720947,1.9622583389282229,0.0544569455087184,0.913314402103424,0.913314402103424,0.0,274.701171875,242.0,35929.37890625,0.0,2224.4423828125,1.0,281.241943359375,283.6168518066406,293.4264831542969,295.7553100585937,293.1499938964844,293.1499938964844,280.95001220703125,34303.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304024338722229,1.0,0.0,0.0,3.6170437335968018,3.6170670986175537,8.729730325285345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.552734375,0.0,1484.2347412109375,1895.4371337890625,0.0,2752.192138671875,0.8965805768966675,1.0,0.0,3.0,1.0,0.0
18125820,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6492597460746765,0.2531912624835968,0.236237958073616,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8920276761054993,0.6763524413108826,0.6465006470680237,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.923020839691162,0.7447165250778198,0.5247740745544434,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6770968437194824,0.287334531545639,0.2810347378253937,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.4455200433731079,0.0912389233708381,0.4538413882255554,284.8697509765625,284.95001220703125,297.0882873535156,290.4665832519531,297.0043640136719,296.9765319824219,284.8724670410156,1.0,0.5848367810249329,0.3594585657119751,0.3594585657119751,1.0,1.0,-2.5719921588897705,0.6351801156997681,1.936811923980713,0.0551448725163936,0.7944462895393372,0.7944462895393372,0.0,263.05572509765625,230.0,35941.40625,0.0,2121.780029296875,1.0,280.9590148925781,283.505859375,293.4755249023437,295.86328125,293.1499938964844,293.1499938964844,281.25,42433.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368566632270813,1.0,0.0,0.0,3.367847681045532,3.367870092391968,7.568297633042675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.22314453125,0.0,1285.748779296875,1895.4371337890625,0.0,2812.361572265625,0.8484356999397278,1.0,0.0,3.0,1.0,0.0
18125880,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6492597460746765,0.2531912624835968,0.236237958073616,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8920276761054993,0.6763524413108826,0.6465006470680237,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.923020839691162,0.7447165250778198,0.5247740745544434,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6770968437194824,0.287334531545639,0.2810347378253937,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.4455200433731079,0.0912389233708381,0.4538413882255554,284.8697509765625,284.95001220703125,297.0882873535156,290.4665832519531,297.0043640136719,296.9765319824219,284.8724670410156,1.0,0.5848367810249329,0.3594585657119751,0.3594585657119751,1.0,1.0,-2.5719921588897705,0.6351801156997681,1.936811923980713,0.0551448725163936,0.7944462895393372,0.7944462895393372,0.0,263.05572509765625,230.0,35941.40625,0.0,2121.780029296875,1.0,280.9590148925781,283.505859375,293.4755249023437,295.86328125,293.1499938964844,293.1499938964844,281.25,42433.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368566632270813,1.0,0.0,0.0,3.367847681045532,3.367870092391968,7.568297633042675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.22314453125,0.0,1285.748779296875,1895.4371337890625,0.0,2812.361572265625,0.8484356999397278,1.0,0.0,3.0,1.0,0.0
18125940,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.6524083018302917,0.0,0.2336939424276352,296.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.897707462310791,0.0,0.6420592069625854,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.9297318458557128,0.0,0.521232008934021,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.6804738640785217,0.0,0.2778629660606384,296.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.4453005790710449,0.0,0.4420769810676574,284.98846435546875,294.1499938964844,297.04998779296875,290.4460754394531,296.99578857421875,296.9776611328125,284.9871826171875,0.0,0.0,0.3610832095146179,0.3610832095146179,1.0,1.0,-2.541390895843506,0.6290531158447266,1.9123378992080688,0.055754579603672,0.0,0.0,0.0,251.1437530517578,60.0,34879.78515625,0.0,2022.1922607421875,0.0,281.23992919921875,283.6466369628906,293.3798217773437,295.64129638671875,293.1499938964844,293.1499938964844,278.1499938964844,34061.75390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4640817642211914,3.4641036987304688,8.006994676179602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1322.231689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.6524083018302917,0.0,0.2336939424276352,296.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.897707462310791,0.0,0.6420592069625854,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.9297318458557128,0.0,0.521232008934021,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.6804738640785217,0.0,0.2778629660606384,296.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.4453005790710449,0.0,0.4420769810676574,284.98846435546875,294.1499938964844,297.04998779296875,290.4460754394531,296.99578857421875,296.9776611328125,284.9871826171875,0.0,0.0,0.3610832095146179,0.3610832095146179,1.0,1.0,-2.541390895843506,0.6290531158447266,1.9123378992080688,0.055754579603672,0.0,0.0,0.0,251.1437530517578,60.0,34879.78515625,0.0,2022.1922607421875,0.0,281.23992919921875,283.6466369628906,293.3798217773437,295.64129638671875,293.1499938964844,293.1499938964844,278.1499938964844,34061.75390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4640817642211914,3.4641036987304688,8.006994676179602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1322.231689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0007927761180326,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.3612397909164428,0.0,0.0008348372066393,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.3612397909164428,0.0,0.0006166079547256,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0008348317933268,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0039597232826054,288.0839233398437,294.1499938964844,297.0252685546875,290.4325561523437,296.3446960449219,296.80938720703125,283.8704833984375,0.0,0.0,0.2636365592479706,0.2636365592479706,1.0,1.0,-0.0084477318450808,0.0017374203307554,0.0067103118635714,-0.0175605863332748,0.0,0.0,0.0,-0.0470179468393325,60.0,1440.6531982421875,0.0,-4.8656465878593735e-06,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.231594245200955e-18,-7.28540234404753e-18,-1.2806822319239313e-22,-4.2057739635511976e-15,-4.205734153002677e-15,-3.9602234715908e-20,0.0,0.0,-0.0,0.0,0.0,4.538690893609647e-30,2.509118672324196e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0008675067219883,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0021096172276884,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0008964739390648,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.001022792304866,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0018391930498182,288.0357666015625,294.1499938964844,297.0133361816406,290.4256591796875,296.37603759765625,296.8224182128906,283.5654296875,0.0,0.0,0.2166499197483062,0.2166499197483062,1.0,1.0,-0.006732867565006,0.0011075298534706,0.0056253378279507,-0.0178915206342935,0.0,0.0,0.0,-0.0382349342107772,60.0,808.641845703125,0.0,-4.455218913790304e-06,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1203544324392717e-25,1.3464678523740662e-25,1.702114134801971e-28,2.954377507743637e-18,2.952008462469284e-18,2.3688994676130375e-21,0.0,0.0,-0.0,0.0,0.0,3.503246160812043e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.16781573323533e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.69558604992926e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,7.166062277974561e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.65745930443518e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004571579920593,288.0660095214844,294.1499938964844,296.9766540527344,290.40313720703125,295.9549560546875,296.3962707519531,283.3009338378906,0.0,0.0,0.0722166374325752,0.0722166374325752,1.0,1.0,-0.0091144395992159,2.1920173821854405e-05,0.0090925190597772,-0.0198532957583665,0.0,0.0,0.0,-0.0508841052651405,60.0,143.62051391601562,0.0,-6.507541172595668e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-9.181216892024172e-21,-4.637924146402399e-21,-4.543293149518556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
