time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.16781573323533e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.69558604992926e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,7.166062277974561e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.65745930443518e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004571579920593,288.0660095214844,294.1499938964844,296.9766540527344,290.40313720703125,295.9549560546875,296.3962707519531,283.3009338378906,0.0,0.0,0.0722166374325752,0.0722166374325752,1.0,1.0,-0.0091144395992159,2.1920173821854405e-05,0.0090925190597772,-0.0198532957583665,0.0,0.0,0.0,-0.0508841052651405,60.0,143.62051391601562,0.0,-6.507541172595668e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-9.181216892024172e-21,-4.637924146402399e-21,-4.543293149518556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.47184016695246e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.975281136576086e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,7.367816579062492e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.974384011002256e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0004730814544018,288.4177551269531,294.1499938964844,296.9583435058594,290.3911437988281,295.0445861816406,295.7257385253906,283.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024191197007894,1.4856392560602671e-08,0.0024191047996282,-0.0195496343076229,0.0,0.0,0.0,-0.0159827917814254,60.0,100.62948608398438,0.0,-6.945463582042066e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.247320255194524e-21,-4.624702181298622e-21,-4.6226180738959005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.50057219597511e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0001000462289084,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,7.389380334643647e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0001000456686597,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,0.0004745334445033,288.4071655273437,294.1499938964844,296.94000244140625,290.3786926269531,295.0433349609375,295.8915710449219,283.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012361026369,7.334140406101142e-09,0.0010123536922037,-0.0182016901671886,0.0,0.0,0.0,-0.0084364842623472,60.0,44.15592956542969,0.0,-6.987637846123107e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248830021371144e-21,-4.624399662607801e-21,-4.624430762660128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.501786553300916e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001000591582851,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.390336395474151e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,0.0001000584670691,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004745941259898,288.39312744140625,294.1499938964844,296.9161682128906,290.36181640625,295.0653686523437,296.0789794921875,283.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124896652996,7.3245240983510485e-09,0.0010124824475497,-0.0182408280670642,0.0,0.0,0.0,-0.0084438966587185,60.0,18.32802963256836,0.0,-6.989414202962507e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248805787564135e-21,-4.624404105472419e-21,-4.6244012781949345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.50233661569655e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001000649426714,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,7.390763494186103e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0001000642587314,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004746218037325,288.3854675292969,294.1499938964844,296.9033203125,290.3524475097656,295.0769958496094,296.1627197265625,283.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331367957164048e-09,0.0010125406552106,-0.0182586852461099,0.0,0.0,0.0,-0.0084472764283418,60.0,14.026684761047363,0.0,-6.990218537339389e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.6244037015756346e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.50353278312832e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0001000775228021,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,7.391692633973435e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000100076853414,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0004746820486616,288.3631286621094,294.1499938964844,296.8666687011719,290.3245544433594,295.109375,296.35284423828125,283.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.967445373535156,0.0,-6.991963630298417e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.6244037015756346e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.50353278312832e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0001000775228021,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,7.391692633973435e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000100076853414,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0004746820486616,288.3631286621094,294.1499938964844,296.8666687011719,290.3245544433594,295.109375,296.35284423828125,283.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.967445373535156,0.0,-6.991963630298417e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.6244037015756346e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.504015179118142e-05,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001000826014205,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.392067345790565e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0001000819320324,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0004747064958792,288.3480834960937,294.1499938964844,296.8424987792969,290.3053894042969,295.1300354003906,296.4438171386719,283.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127250570803,7.352051856202024e-09,0.0010127177229151,-0.0183129273355007,0.0,0.0,0.0,-0.0084575433284044,60.0,9.499079704284668,0.0,-6.992664225435874e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.504165791440756e-05,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001000841803033,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,7.392184488708153e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,0.0001000835181912,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0004747141792904,288.3401794433594,294.1499938964844,296.8299865722656,290.2951965332031,295.1405029296875,296.4819030761719,283.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127407731488,7.353886388727915e-09,0.0010127334389835,-0.0183177329599857,0.0,0.0,0.0,-0.0084584532305598,60.0,9.402138710021973,0.0,-6.992880940970282e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.504248737357555e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001000850461423,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,7.392248517135158e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0001000843985821,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004747188067995,288.31671142578125,294.1499938964844,296.7933349609375,290.2645263671875,295.1704406738281,296.5688781738281,283.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.257859230041504,0.0,-6.992988943466116e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.504248737357555e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001000850461423,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,7.392248517135158e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0001000843985821,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004747188067995,288.31671142578125,294.1499938964844,296.7933349609375,290.2645263671875,295.1704406738281,296.5688781738281,283.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.257859230041504,0.0,-6.992988943466116e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.504078479949384e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0001000832562567,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,7.39211609470658e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001000826014205,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0004747105704154,288.3047790527344,294.1499938964844,296.7749938964844,290.24871826171875,295.1849670410156,296.5990295410156,283.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,9.217185974121094,0.0,-6.992731016453035e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.503769251750782e-05,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0001000799820758,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,7.391874532913789e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0001000793417915,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004746953200083,288.292724609375,294.1499938964844,296.75665283203125,290.232666015625,295.1991577148437,296.6222839355469,283.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348698094489236e-09,0.0010126890847459,-0.0183041431009769,0.0,0.0,0.0,-0.0084558809176087,60.0,9.18112087249756,0.0,-6.992268453132058e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.502728062216192e-05,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001000690172077,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.39106471883133e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0001000683841994,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004746438062284,288.2682800292969,294.1499938964844,296.7200012207031,290.19976806640625,295.2267150878906,296.6522521972656,283.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.113802909851074,0.0,-6.990723022681777e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.502728062216192e-05,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001000690172077,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.39106471883133e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0001000683841994,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004746438062284,288.2682800292969,294.1499938964844,296.7200012207031,290.19976806640625,295.2267150878906,296.6522521972656,283.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.113802909851074,0.0,-6.990723022681777e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.501125168753788e-05,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,0.0001000521224341,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,7.389816892100498e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,0.0001000514967017,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004745642072521,288.243408203125,294.1499938964844,296.6833190917969,290.166015625,295.2531433105469,296.6649169921875,283.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.049129486083984,0.0,-6.988350520487074e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.501125168753788e-05,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,0.0001000521224341,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,7.389816892100498e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,0.0001000514967017,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004745642072521,288.243408203125,294.1499938964844,296.6833190917969,290.166015625,295.2531433105469,296.6649169921875,283.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.049129486083984,0.0,-6.988350520487074e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.498957660980524e-05,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.0001000292904791,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,7.38813032512553e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0001000286720227,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0004744564066641,288.2181396484375,294.1499938964844,296.64666748046875,290.13153076171875,295.2784423828125,296.6645812988281,283.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.985993385314941,0.0,-6.98514881491974e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.498957660980524e-05,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.0001000292904791,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,7.38813032512553e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0001000286720227,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0004744564066641,288.2181396484375,294.1499938964844,296.64666748046875,290.13153076171875,295.2784423828125,296.6645812988281,283.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.985993385314941,0.0,-6.98514881491974e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.49622699408792e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0001000005286186,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,7.386005745502189e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.999991016229616e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.000474320462672,288.1925048828125,294.1499938964844,296.6099853515625,290.0964660644531,295.3025817871094,296.6544189453125,283.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.924308776855469,0.0,-6.981119327065245e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.49622699408792e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0001000005286186,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,7.386005745502189e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.999991016229616e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.000474320462672,288.1925048828125,294.1499938964844,296.6099853515625,290.0964660644531,295.3025817871094,296.6544189453125,283.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.924308776855469,0.0,-6.981119327065245e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.494640835328028e-05,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.99838230200112e-05,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,7.384771743090823e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.99832118395716e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004742414748761,288.1795654296875,294.1499938964844,296.5916748046875,290.0787658691406,295.3141784667969,296.6464538574219,283.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234439713954542e-09,0.0010117121273651,-0.0180048793554306,0.0,0.0,0.0,-0.0083992388099432,60.0,8.894014358520508,0.0,-6.978780930921857e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.492937533650549e-05,299.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.99658805085346e-05,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.38344679120928e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.996527660405265e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.0004741566081065,288.1665344238281,294.1499938964844,296.5733337402344,290.0610046386719,295.3255615234375,296.6372985839844,283.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213157182661689e-09,0.0010115301702171,-0.0179491341114044,0.0,0.0,0.0,-0.0083886878564953,60.0,8.947199821472168,0.0,-6.976270583436417e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.48909728322178e-05,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.992543346015736e-05,299.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,7.380459283012897e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.9924836831633e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0004739652504213,288.1402893066406,294.1499938964844,296.5366516113281,290.02520751953125,295.3475646972656,296.61553955078125,283.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,11.359601974487305,0.0,-6.970613952717032e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.48909728322178e-05,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.992543346015736e-05,299.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,7.380459283012897e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.9924836831633e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0004739652504213,288.1402893066406,294.1499938964844,296.5366516113281,290.02520751953125,295.3475646972656,296.61553955078125,283.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,11.359601974487305,0.0,-6.970613952717032e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.484713518759236e-05,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.987926023313776e-05,299.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,7.377049041679129e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.9878670880571e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0004737467097584,288.1138000488281,294.1499938964844,296.5,289.98931884765625,295.36846923828125,296.59002685546875,283.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104637733299114e-09,0.0010106520494446,-0.0176801569759845,0.0,0.0,0.0,-0.0083377789705991,60.0,11.972262382507324,0.0,-6.964162224676329e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.484713518759236e-05,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.987926023313776e-05,299.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,7.377049041679129e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.9878670880571e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0004737467097584,288.1138000488281,294.1499938964844,296.5,289.98931884765625,295.36846923828125,296.59002685546875,283.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104637733299114e-09,0.0010106520494446,-0.0176801569759845,0.0,0.0,0.0,-0.0083377789705991,60.0,11.972262382507324,0.0,-6.964162224676329e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.479714935878292e-05,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.982661867979914e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.37316076993011e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.982603660319e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0004734974936582,288.0870361328125,294.1499938964844,296.4633483886719,289.95343017578125,295.3882751464844,296.5617980957031,283.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048080785665434e-09,0.00101011863444,-0.0175167601555585,0.0,0.0,0.0,-0.0083068525418639,60.0,11.972618103027344,0.0,-6.956811660074892e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.479714935878292e-05,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.982661867979914e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.37316076993011e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.982603660319e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0004734974936582,288.0870361328125,294.1499938964844,296.4633483886719,289.95343017578125,295.3882751464844,296.5617980957031,283.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048080785665434e-09,0.00101011863444,-0.0175167601555585,0.0,0.0,0.0,-0.0083068525418639,60.0,11.972618103027344,0.0,-6.956811660074892e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.473991667618976e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.976633737096564e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,7.36870861146599e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.976576257031412e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0004732120141852,288.0600891113281,294.1499938964844,296.4266662597656,289.9176940917969,295.4070739746094,296.5317687988281,284.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.226873397827148,0.0,-6.948400255168964e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.473991667618976e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.976633737096564e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,7.36870861146599e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.976576257031412e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0004732120141852,288.0600891113281,294.1499938964844,296.4266662597656,289.9176940917969,295.4070739746094,296.5317687988281,284.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.226873397827148,0.0,-6.948400255168964e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.470806253375486e-05,299.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.973278793040664e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,7.3662304203026e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.973221312975512e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.0004730531363748,288.0465393066406,294.1499938964844,296.4083251953125,289.8999328613281,295.41607666015625,296.5162048339844,284.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369150423881365e-09,0.0010091681033372,-0.017225582152605,0.0,0.0,0.0,-0.0082517433911561,60.0,12.114596366882324,0.0,-6.943722752339454e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.467440395383164e-05,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.969733946491031e-05,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,7.363612530753016e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.969677921617404e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0004728852363768,288.032958984375,294.1499938964844,296.3900146484375,289.8822326660156,295.4248046875,296.5003662109375,284.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894929516221282e-09,0.0010088091949,-0.0171156097203493,0.0,0.0,0.0,-0.0082309301942586,60.0,11.991963386535645,0.0,-6.938782348697714e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.460046567255632e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.961947216652334e-05,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.357861613854766e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.961891191778705e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.0004725163453258,288.00567626953125,294.1499938964844,296.35333251953125,289.8472595214844,295.4415588378906,296.46807861328125,284.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701069119621e-09,0.00100802059751,-0.0168740302324295,0.0,0.0,0.0,-0.0081852078437805,60.0,11.717270851135254,0.0,-6.927936624379073e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.460046567255632e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.961947216652334e-05,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.357861613854766e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.961891191778705e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.0004725163453258,288.00567626953125,294.1499938964844,296.35333251953125,289.8472595214844,295.4415588378906,296.46807861328125,284.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701069119621e-09,0.00100802059751,-0.0168740302324295,0.0,0.0,0.0,-0.0081852078437805,60.0,11.717270851135254,0.0,-6.927936624379073e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.451749792788178e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.9532087915577e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.351407111855224e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.953154221875592e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0004721023142337,287.978271484375,294.1499938964844,296.3166809082031,289.8128662109375,295.4573669433594,296.4352111816406,284.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215848726681e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.441264152526855,0.0,-6.915777106542009e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.451749792788178e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.9532087915577e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.351407111855224e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.953154221875592e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0004721023142337,287.978271484375,294.1499938964844,296.3166809082031,289.8128662109375,295.4573669433594,296.4352111816406,284.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215848726681e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.441264152526855,0.0,-6.915777106542009e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.442570444662124e-05,299.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.943542681867255e-05,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,7.344267214648426e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.94348811218515e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004716442490462,287.95074462890625,294.1499938964844,296.2799987792969,289.7792053222656,295.4721984863281,296.4019470214844,284.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.584749190352568e-09,0.0010061569046229,-0.016303127631545,0.0,0.0,0.0,-0.0080771604552865,60.0,11.17530345916748,0.0,-6.902339322323314e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.442570444662124e-05,299.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.943542681867255e-05,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,7.344267214648426e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.94348811218515e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004716442490462,287.95074462890625,294.1499938964844,296.2799987792969,289.7792053222656,295.4721984863281,296.4019470214844,284.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.584749190352568e-09,0.0010061569046229,-0.016303127631545,0.0,0.0,0.0,-0.0080771604552865,60.0,11.17530345916748,0.0,-6.902339322323314e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
