time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128580,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.432541992282496e-05,299.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.932980901794508e-05,299.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,7.33646666049026e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.932927787303925e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.00047114372137,287.92315673828125,294.1499938964844,296.24334716796875,289.7464294433594,295.486083984375,296.3684997558594,284.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596958893048395e-09,0.0010050876298919,-0.0159755554050207,0.0,0.0,0.0,-0.0080151660367846,60.0,10.92179012298584,0.0,-6.887674430799964e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.432541992282496e-05,299.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.932980901794508e-05,299.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,7.33646666049026e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.932927787303925e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.00047114372137,287.92315673828125,294.1499938964844,296.24334716796875,289.7464294433594,295.486083984375,296.3684997558594,284.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596958893048395e-09,0.0010050876298919,-0.0159755554050207,0.0,0.0,0.0,-0.0080151660367846,60.0,10.92179012298584,0.0,-6.887674430799964e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.42723054322414e-05,299.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.927387873176484e-05,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.332335371756926e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.92733403109014e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004708786145783,287.9093322753906,294.1499938964844,296.2250061035156,289.7304077148437,295.49267578125,296.35174560546875,284.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934684213506915e-09,0.0010045212693512,-0.0158020742237567,0.0,0.0,0.0,-0.0079823341220617,60.0,10.799850463867188,0.0,-6.87991388303999e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.421728464076295e-05,299.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.921592572936788e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.328055653488263e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.921540186041966e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0004706039908342,287.8954772949219,294.1499938964844,296.2066650390625,289.71466064453125,295.4990539550781,296.3349914550781,284.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324861967499373e-09,0.0010039346525445,-0.0156223587691783,0.0,0.0,0.0,-0.0079483231529593,60.0,10.68097972869873,0.0,-6.871879065784017e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.4101982540451e-05,299.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.90945045487024e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.319087308133021e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.909398067975415e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.000470028433483,287.8677978515625,294.1499938964844,296.1700134277344,289.6840515136719,295.5111083984375,296.301513671875,284.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.18110362893276e-09,0.0010027054231613,-0.0152457766234874,0.0,0.0,0.0,-0.0078770564869046,60.0,10.452176094055176,0.0,-6.855059098143101e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.4101982540451e-05,299.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.90945045487024e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.319087308133021e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.909398067975415e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.000470028433483,287.8677978515625,294.1499938964844,296.1700134277344,289.6840515136719,295.5111083984375,296.301513671875,284.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.18110362893276e-09,0.0010027054231613,-0.0152457766234874,0.0,0.0,0.0,-0.0078770564869046,60.0,10.452176094055176,0.0,-6.855059098143101e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.398064139531924e-05,299.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.896671690512449e-05,299.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.309648935915902e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.896620031213388e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0004694227536674,287.8400573730469,294.1499938964844,296.1333312988281,289.6547546386719,295.52227783203125,296.2680969238281,284.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029823751418917e-09,0.0010014118161052,-0.0148494858294725,0.0,0.0,0.0,-0.0078020603395998,60.0,10.23523235321045,0.0,-6.83738079487739e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.398064139531924e-05,299.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.896671690512449e-05,299.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.309648935915902e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.896620031213388e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0004694227536674,287.8400573730469,294.1499938964844,296.1333312988281,289.6547546386719,295.52227783203125,296.2680969238281,284.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029823751418917e-09,0.0010014118161052,-0.0148494858294725,0.0,0.0,0.0,-0.0078020603395998,60.0,10.23523235321045,0.0,-6.83738079487739e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.38543162192218e-05,299.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.883368329610676e-05,299.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.299822755157948e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.883318125503138e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004687921318691,287.8123474121094,294.1499938964844,296.0966796875,289.6268920898437,295.5325927734375,296.23486328125,284.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872336394929789e-09,0.0010000651236623,-0.0144369257614016,0.0,0.0,0.0,-0.0077239866368472,60.0,10.029783248901367,0.0,-6.819001185931485e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.38543162192218e-05,299.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.883368329610676e-05,299.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.299822755157948e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.883318125503138e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004687921318691,287.8123474121094,294.1499938964844,296.0966796875,289.6268920898437,295.5325927734375,296.23486328125,284.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872336394929789e-09,0.0010000651236623,-0.0144369257614016,0.0,0.0,0.0,-0.0077239866368472,60.0,10.029783248901367,0.0,-6.819001185931485e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.372422937303782e-05,299.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.869669156614692e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,7.289704808499664e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.869618952507152e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004681427381001,287.7846069335937,294.1499938964844,296.0599975585937,289.6006164550781,295.54205322265625,296.20184326171875,284.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710158124117015e-09,0.0009986783843487,-0.0140120713040232,0.0,0.0,0.0,-0.0076435878872871,60.0,9.8355131149292,0.0,-6.800100749160265e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.372422937303782e-05,299.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.869669156614692e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,7.289704808499664e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.869618952507152e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004681427381001,287.7846069335937,294.1499938964844,296.0599975585937,289.6006164550781,295.54205322265625,296.20184326171875,284.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710158124117015e-09,0.0009986783843487,-0.0140120713040232,0.0,0.0,0.0,-0.0076435878872871,60.0,9.8355131149292,0.0,-6.800100749160265e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.365818550577389e-05,299.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.862714068731292e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.284567254828289e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.862663864623757e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0004678130208048,287.7707824707031,294.1499938964844,296.0416564941406,289.5881042480469,295.54644775390625,296.1853942871094,284.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627826205056863e-09,0.0009979743044823,-0.0137963844463229,0.0,0.0,0.0,-0.0076027722097933,60.0,9.742334365844728,0.0,-6.790515527654861e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.359162504551932e-05,299.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.855704411165787e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,7.279390410985798e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.855654934654012e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004674807423725,287.7569274902344,294.1499938964844,296.0233459472656,289.5760498046875,295.5506896972656,296.16900634765625,284.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448485802855885e-09,0.0009972647530958,-0.0135790044441819,0.0,0.0,0.0,-0.0075616366229951,60.0,9.651833534240724,0.0,-6.78086138350409e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.34577765292488e-05,299.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.84160797088407e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,7.268979243235663e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.841559221968056e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004668125184252,287.7292785644531,294.1499938964844,295.9866638183594,289.5533447265625,295.5584716796875,296.1364440917969,284.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377988276933365e-09,0.0009958378504961,-0.0131418677046895,0.0,0.0,0.0,-0.0074789165519177,60.0,9.47917652130127,0.0,-6.76146996170246e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.34577765292488e-05,299.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.84160797088407e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,7.268979243235663e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.841559221968056e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004668125184252,287.7292785644531,294.1499938964844,295.9866638183594,289.5533447265625,295.5584716796875,296.1364440917969,284.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377988276933365e-09,0.0009958378504961,-0.0131418677046895,0.0,0.0,0.0,-0.0074789165519177,60.0,9.47917652130127,0.0,-6.76146996170246e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.33212213567458e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.827227768255398e-05,299.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.258357800310478e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.827179746935144e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004661307903006,287.7016906738281,294.1499938964844,295.95001220703125,289.5326232910156,295.5654602050781,296.1041564941406,284.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943874320015,5.2077595569244295e-09,0.000994382193312,-0.012695899233222,0.0,0.0,0.0,-0.0073945266194641,60.0,9.316723823547363,0.0,-6.74171545256286e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.33212213567458e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.827227768255398e-05,299.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.258357800310478e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.827179746935144e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004661307903006,287.7016906738281,294.1499938964844,295.95001220703125,289.5326232910156,295.5654602050781,296.1041564941406,284.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943874320015,5.2077595569244295e-09,0.000994382193312,-0.012695899233222,0.0,0.0,0.0,-0.0073945266194641,60.0,9.316723823547363,0.0,-6.74171545256286e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.317680087406188e-05,299.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.81201883405447e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.24712444934994e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.811970812734216e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004654097720049,287.67413330078125,294.1499938964844,295.913330078125,289.5137023925781,295.5717163085937,296.0722045898437,284.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928485378623,5.0277302321433134e-09,0.0009928435320034,-0.0122242467477917,0.0,0.0,0.0,-0.0073052821680903,60.0,9.16492748260498,0.0,-6.720854628383678e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.317680087406188e-05,299.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.81201883405447e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.24712444934994e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.811970812734216e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004654097720049,287.67413330078125,294.1499938964844,295.913330078125,289.5137023925781,295.5717163085937,296.0722045898437,284.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928485378623,5.0277302321433134e-09,0.0009928435320034,-0.0122242467477917,0.0,0.0,0.0,-0.0073052821680903,60.0,9.16492748260498,0.0,-6.720854628383678e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.300719102611764e-05,299.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.794157813303173e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.233932410599664e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.79411051957868e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004645629378501,287.6466979980469,294.1499938964844,295.8766784667969,289.4961853027344,295.5771484375,296.0408020019531,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163264487754995e-09,0.0009910351363942,-0.0116703873500227,0.0,0.0,0.0,-0.0072004771791398,60.0,9.035372734069824,0.0,-6.696399879047021e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.300719102611764e-05,299.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.794157813303173e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.233932410599664e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.79411051957868e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004645629378501,287.6466979980469,294.1499938964844,295.8766784667969,289.4961853027344,295.5771484375,296.0408020019531,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163264487754995e-09,0.0009910351363942,-0.0116703873500227,0.0,0.0,0.0,-0.0072004771791398,60.0,9.035372734069824,0.0,-6.696399879047021e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.2917078291066e-05,299.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.784667781786992e-05,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.22692275303416e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.784621215658262e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004641129926312,287.63299560546875,294.1499938964844,295.8583374023437,289.4879455566406,295.57958984375,296.0252990722656,284.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990079366602,4.7040051853741716e-09,0.0009900747099891,-0.0113761108368635,0.0,0.0,0.0,-0.0071447943337261,60.0,8.976881980895996,0.0,-6.683424658149306e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.282363316742705e-05,299.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.77482704911381e-05,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.219654798973352e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.77478048298508e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004636464000213,287.6193542480469,294.1499938964844,295.8399963378906,289.48004150390625,295.58184814453125,296.010009765625,284.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890833171084,4.587536128752845e-09,0.0009890787769109,-0.0110709639266133,0.0,0.0,0.0,-0.007087055593729,60.0,8.91944408416748,0.0,-6.669984031759668e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.263223910238594e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.754671191331e-05,299.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.204767462098971e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.754626080393793e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004626907175406,287.59210205078125,294.1499938964844,295.8033447265625,289.4652099609375,295.5857849121094,295.98004150390625,284.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987043371424,4.3489882806113656e-09,0.0009870389476418,-0.0104459654539823,0.0,0.0,0.0,-0.0069687976501882,60.0,8.808963775634766,0.0,-6.64249668602679e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.263223910238594e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.754671191331e-05,299.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.204767462098971e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.754626080393793e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004626907175406,287.59210205078125,294.1499938964844,295.8033447265625,289.4652099609375,295.5857849121094,295.98004150390625,284.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987043371424,4.3489882806113656e-09,0.0009870389476418,-0.0104459654539823,0.0,0.0,0.0,-0.0069687976501882,60.0,8.808963775634766,0.0,-6.64249668602679e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.243921522283928e-05,299.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,9.734344348544256e-05,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.189754251157865e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.734299237607048e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004617269150912,287.56500244140625,294.1499938964844,295.76666259765625,289.4516296386719,295.5889892578125,295.9508972167969,284.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156360909342,0.0,0.0,0.0,-0.0068495320156216,60.0,8.703959465026855,0.0,-6.614833836238176e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.243921522283928e-05,299.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,9.734344348544256e-05,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.189754251157865e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.734299237607048e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004617269150912,287.56500244140625,294.1499938964844,295.76666259765625,289.4516296386719,295.5889892578125,295.9508972167969,284.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156360909342,0.0,0.0,0.0,-0.0068495320156216,60.0,8.703959465026855,0.0,-6.614833836238176e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.225031681125984e-05,299.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.714451880427076e-05,299.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.175061182351783e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.714407497085632e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.00046078368905,287.5379943847656,294.1499938964844,295.7300109863281,289.439208984375,295.5915222167969,295.92254638671875,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729774942680706e-09,0.0009829683694988,-0.0091987736523151,0.0,0.0,0.0,-0.0067328168079257,60.0,8.60450553894043,0.0,-6.587817580339106e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.225031681125984e-05,299.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.714451880427076e-05,299.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.175061182351783e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.714407497085632e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.00046078368905,287.5379943847656,294.1499938964844,295.7300109863281,289.439208984375,295.5915222167969,295.92254638671875,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729774942680706e-09,0.0009829683694988,-0.0091987736523151,0.0,0.0,0.0,-0.0067328168079257,60.0,8.60450553894043,0.0,-6.587817580339106e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.206966205965728e-05,299.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.695427434053272e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.161010580603033e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.695384505903348e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,0.0004598816740326,287.5111389160156,294.1499938964844,295.6933288574219,289.42791748046875,295.59332275390625,295.8949890136719,284.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647824042829484e-09,0.0009810429764911,-0.0086088348180055,0.0,0.0,0.0,-0.0066211982630193,60.0,8.510683059692383,0.0,-6.562032695001109e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.206966205965728e-05,299.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.695427434053272e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.161010580603033e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.695384505903348e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,0.0004598816740326,287.5111389160156,294.1499938964844,295.6933288574219,289.42791748046875,295.59332275390625,295.8949890136719,284.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647824042829484e-09,0.0009810429764911,-0.0086088348180055,0.0,0.0,0.0,-0.0066211982630193,60.0,8.510683059692383,0.0,-6.562032695001109e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.198358748108149e-05,299.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,9.686363046057522e-05,299.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.154315244406462e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.6863201179076e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0004594518977683,287.4977722167969,294.1499938964844,295.67498779296875,289.42266845703125,295.5939636230469,295.88153076171875,284.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801294654607,3.540540305380091e-09,0.0009801258565858,-0.0083277309313416,0.0,0.0,0.0,-0.0065680146217346,60.0,8.46611213684082,0.0,-6.549764464125475e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,9.190029231831431e-05,299.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.677591151557864e-05,299.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.147836731746793e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.67754822340794e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,0.0004590359749272,287.48443603515625,294.1499938964844,295.6566772460937,289.41766357421875,295.59442138671875,295.8682556152344,284.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792416822165,3.436722462168973e-09,0.0009792381897568,-0.0080557074397802,0.0,0.0,0.0,-0.0065165478736162,60.0,8.422938346862793,0.0,-6.53790337423743e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.174102160613984e-05,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.660818614065648e-05,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,7.135447958717123e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,9.660775685915723e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.00045824071276,287.4578552246094,294.1499938964844,295.6199951171875,289.4084167480469,295.59490966796875,295.8421630859375,284.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.238203039046539e-09,0.0009775401558727,-0.0075355409644544,0.0,0.0,0.0,-0.006418130826205,60.0,8.340023040771484,0.0,-6.515251982364134e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.174102160613984e-05,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.660818614065648e-05,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,7.135447958717123e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,9.660775685915723e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.00045824071276,287.4578552246094,294.1499938964844,295.6199951171875,289.4084167480469,295.59490966796875,295.8421630859375,284.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775434155017,3.238203039046539e-09,0.0009775401558727,-0.0075355409644544,0.0,0.0,0.0,-0.006418130826205,60.0,8.340023040771484,0.0,-6.515251982364134e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.15926502784714e-05,299.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.64519422268495e-05,299.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.123908289941028e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.645152749726547e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0004574999329634,287.4314270019531,294.1499938964844,295.5833435058594,289.40008544921875,295.5947265625,295.8168029785156,284.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619133546,3.053278074816035e-09,0.0009759588865563,-0.0070509891957044,0.0,0.0,0.0,-0.0063264556229114,60.0,8.262459754943848,0.0,-6.494187942962526e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.15926502784714e-05,299.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.64519422268495e-05,299.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.123908289941028e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.645152749726547e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0004574999329634,287.4314270019531,294.1499938964844,295.5833435058594,289.40008544921875,295.5947265625,295.8168029785156,284.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619133546,3.053278074816035e-09,0.0009759588865563,-0.0070509891957044,0.0,0.0,0.0,-0.0063264556229114,60.0,8.262459754943848,0.0,-6.494187942962526e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,9.145154763245956e-05,299.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,9.63033380685374e-05,299.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.112932507880032e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,9.630293061491102e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0004567953874357,287.4051513671875,294.1499938964844,295.5466613769531,289.39263916015625,295.5939025878906,295.79217529296875,284.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744577109813,2.877394544853472e-09,0.0009744548005983,-0.0065901242196559,0.0,0.0,0.0,-0.0062392624095082,60.0,8.189695358276367,0.0,-6.474184743865409e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
