time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,9.145154763245956e-05,299.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,9.63033380685374e-05,299.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.112932507880032e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,9.630293061491102e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0004567953874357,287.4051513671875,294.1499938964844,295.5466613769531,289.39263916015625,295.5939025878906,295.79217529296875,284.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744577109813,2.877394544853472e-09,0.0009744548005983,-0.0065901242196559,0.0,0.0,0.0,-0.0062392624095082,60.0,8.189695358276367,0.0,-6.474184743865409e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.131400292972104e-05,299.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.615849558031186e-05,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.102234667399898e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,9.615808812668548e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,0.000456108682556,287.3790283203125,294.1499938964844,295.510009765625,289.3860168457031,295.59246826171875,295.768310546875,284.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729915182106,2.7059596785505846e-09,0.0009729888406582,-0.0061409124173223,0.0,0.0,0.0,-0.0061542745679616,60.0,8.121248245239258,0.0,-6.454717293991052e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.131400292972104e-05,299.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.615849558031186e-05,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.102234667399898e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,9.615808812668548e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,0.000456108682556,287.3790283203125,294.1499938964844,295.510009765625,289.3860168457031,295.59246826171875,295.768310546875,284.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729915182106,2.7059596785505846e-09,0.0009729888406582,-0.0061409124173223,0.0,0.0,0.0,-0.0061542745679616,60.0,8.121248245239258,0.0,-6.454717293991052e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,9.124474308919162e-05,299.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,9.608556138118728e-05,299.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,7.096847548382357e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,9.608516120351852e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,0.0004557628708425,287.36602783203125,294.1499938964844,295.4916687011719,289.3829650878906,295.5914611816406,295.7568664550781,284.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114788986742,60.0,8.088982582092285,0.0,-6.444925304549542e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.117468289332464e-05,299.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408386230469,0.0,0.0,9.601178317097948e-05,299.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.091397856129333e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,9.601138299331068e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0004554130719043,287.35308837890625,294.1499938964844,295.47332763671875,289.380126953125,295.5902709960937,295.7456970214844,284.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506233327,2.5323105834473836e-09,0.00097150367219,-0.005685893818736,0.0,0.0,0.0,-0.0060681873001158,60.0,8.057541847229004,0.0,-6.43502815478314e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,9.103213960770518e-05,299.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.586166561348364e-05,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.08031075191684e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.586127271177249e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,0.0004547013377305,287.3273010253906,294.1499938964844,295.4366760253906,289.3749389648437,295.58758544921875,295.7239990234375,284.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699868969619,2.354642703039644e-09,0.0009699845104478,-0.0052203414961695,0.0,0.0,0.0,-0.0059801102615892,60.0,7.996190071105957,0.0,-6.414914821561979e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,9.103213960770518e-05,299.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.586166561348364e-05,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.08031075191684e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.586127271177249e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,0.0004547013377305,287.3273010253906,294.1499938964844,295.4366760253906,289.3749389648437,295.58758544921875,295.7239990234375,284.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699868969619,2.354642703039644e-09,0.0009699845104478,-0.0052203414961695,0.0,0.0,0.0,-0.0059801102615892,60.0,7.996190071105957,0.0,-6.414914821561979e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.088203660212456e-05,299.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,9.570360271027312e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,7.068635750329122e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.570320980856196e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,0.0004539518849924,287.3016967773437,294.1499938964844,295.3999938964844,289.370361328125,295.58428955078125,295.703857421875,284.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683869429863,2.167562795918343e-09,0.0009683847893029,-0.0047301230952143,0.0,0.0,0.0,-0.0058873668313026,60.0,7.937892436981201,0.0,-6.393769780288494e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.088203660212456e-05,299.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,9.570360271027312e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,7.068635750329122e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.570320980856196e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,0.0004539518849924,287.3016967773437,294.1499938964844,295.3999938964844,289.370361328125,295.58428955078125,295.703857421875,284.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683869429863,2.167562795918343e-09,0.0009683847893029,-0.0047301230952143,0.0,0.0,0.0,-0.0058873668313026,60.0,7.937892436981201,0.0,-6.393769780288494e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,9.072555985767394e-05,299.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,9.553880954626948e-05,299.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,7.056464528432116e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.553842392051592e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,0.0004531705344561,287.2762756347656,294.1499938964844,295.36334228515625,289.3663635253906,295.58038330078125,295.68560791015625,284.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667189442552,1.9725341360299353e-09,0.0009667169651947,-0.0042190724052488,0.0,0.0,0.0,-0.0057906820438802,60.0,7.882227897644043,0.0,-6.371763561219268e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,9.072555985767394e-05,299.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,9.553880954626948e-05,299.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,7.056464528432116e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.553842392051592e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,0.0004531705344561,287.2762756347656,294.1499938964844,295.36334228515625,289.3663635253906,295.58038330078125,295.68560791015625,284.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667189442552,1.9725341360299353e-09,0.0009667169651947,-0.0042190724052488,0.0,0.0,0.0,-0.0057906820438802,60.0,7.882227897644043,0.0,-6.371763561219268e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,9.056545968633144e-05,299.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,9.537021833239125e-05,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17498779296875,0.0,0.0,7.044012454571202e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,9.53698399825953e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,0.0004523711104411,287.2510681152344,294.1499938964844,295.32666015625,289.3629150390625,295.575927734375,295.6695861816406,284.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650124702602,1.7730047430219995e-09,0.0009650107240304,-0.0036962244194,0.0,0.0,0.0,-0.0056917662732303,60.0,7.829075813293457,0.0,-6.34928838394444e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,9.056545968633144e-05,299.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,9.537021833239125e-05,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17498779296875,0.0,0.0,7.044012454571202e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,9.53698399825953e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,0.0004523711104411,287.2510681152344,294.1499938964844,295.32666015625,289.3629150390625,295.575927734375,295.6695861816406,284.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650124702602,1.7730047430219995e-09,0.0009650107240304,-0.0036962244194,0.0,0.0,0.0,-0.0056917662732303,60.0,7.829075813293457,0.0,-6.34928838394444e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,9.048601350514218e-05,299.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,9.528655209578574e-05,299.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,7.037832983769476e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,9.52861737459898e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.000451974425232,287.2385559082031,294.1499938964844,295.3083190917969,289.361328125,295.5733947753906,295.66290283203125,284.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641656652092,1.6739879482585707e-09,0.0009641639771871,-0.003436759347096,0.0,0.0,0.0,-0.00564267905429,60.0,7.8038010597229,-0.0,-6.338149916018665e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,9.040746954269709e-05,299.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,9.52038390096277e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,7.031723362160847e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426696777344,0.0,0.0,9.520346065983176e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462097167969,0.0,0.0,0.0004515822220128,287.22607421875,294.1499938964844,295.2900085449219,289.3598937988281,295.5707397460937,295.65673828125,284.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633291047066,1.5760961424859943e-09,0.0009633275330998,-0.0031802405137568,0.0,0.0,0.0,-0.005594152957201,60.0,7.779069423675537,-0.0,-6.327147872298157e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,9.02540996321477e-05,299.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,9.504232730250806e-05,299.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,7.019794429652393e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,9.504195622866972e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,0.0004508163838181,287.2012023925781,294.1499938964844,295.2533264160156,289.3572692871094,295.5653076171875,295.6451416015625,284.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616938186809,1.3849491553585835e-09,0.0009616924799047,-0.0026793531142175,0.0,0.0,0.0,-0.0054993904195725,60.0,7.730252265930176,-0.0,-6.305691613306409e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,9.02540996321477e-05,299.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,9.504232730250806e-05,299.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,7.019794429652393e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,9.504195622866972e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,0.0004508163838181,287.2012023925781,294.1499938964844,295.2533264160156,289.3572692871094,295.5653076171875,295.6451416015625,284.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616938186809,1.3849491553585835e-09,0.0009616924799047,-0.0026793531142175,0.0,0.0,0.0,-0.0054993904195725,60.0,7.730252265930176,-0.0,-6.305691613306409e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,9.01131788850762e-05,299.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,9.489392687100916e-05,299.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,7.008833927102387e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,9.489356307312846e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.000450112769613,287.17803955078125,294.1499938964844,295.2166748046875,289.35498046875,295.559814453125,295.63629150390625,284.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504137560725,1.199525034856208e-09,0.0009504125919193,-0.0022031541448086,0.0,0.0,0.0,-0.0053587383590638,60.0,7.658975124359131,-0.0,-6.286009579525853e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,9.01131788850762e-05,299.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,9.489392687100916e-05,299.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,7.008833927102387e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,9.489356307312846e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.000450112769613,287.17803955078125,294.1499938964844,295.2166748046875,289.35498046875,295.559814453125,295.63629150390625,284.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504137560725,1.199525034856208e-09,0.0009504125919193,-0.0022031541448086,0.0,0.0,0.0,-0.0053587383590638,60.0,7.658975124359131,-0.0,-6.286009579525853e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,9.001993748825043e-05,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,9.479573054704817e-05,299.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,7.001580524956807e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,9.479537402512506e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,0.0004496472829487,287.1640930175781,294.1499938964844,295.17999267578125,289.3529968261719,295.5540771484375,295.6288757324219,284.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008608404314145,9.945660961463432e-10,0.0008608394418843,-0.0017538893735036,0.0,0.0,0.0,-0.0048156944103538,60.0,7.307857513427734,-0.0,-6.272999542034087e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,9.001993748825043e-05,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,9.479573054704817e-05,299.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,7.001580524956807e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,9.479537402512506e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,0.0004496472829487,287.1640930175781,294.1499938964844,295.17999267578125,289.3529968261719,295.5540771484375,295.6288757324219,284.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008608404314145,9.945660961463432e-10,0.0008608394418843,-0.0017538893735036,0.0,0.0,0.0,-0.0048156944103538,60.0,7.307857513427734,-0.0,-6.272999542034087e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,4.515714317676611e-05,299.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,4.755284317070618e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,3.512237162794918e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,4.755266490974464e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.000225558920647,287.2277526855469,294.1499938964844,295.1433410644531,289.3512268066406,295.5217590332031,295.593505859375,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006102509796619,7.31109839335886e-10,0.0006102502229623,-0.0013118492206558,0.0,0.0,0.0,-0.003417658386752,60.0,5.826285362243652,-0.0,-1.5785202478468818e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,4.515714317676611e-05,299.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,4.755284317070618e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,3.512237162794918e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,4.755266490974464e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.000225558920647,287.2277526855469,294.1499938964844,295.1433410644531,289.3512268066406,295.5217590332031,295.593505859375,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006102509796619,7.31109839335886e-10,0.0006102502229623,-0.0013118492206558,0.0,0.0,0.0,-0.003417658386752,60.0,5.826285362243652,-0.0,-1.5785202478468818e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,9.03559266589582e-05,299.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07861328125,0.0,0.0,9.514953853795304e-05,299.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,7.027712854323909e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,9.514918929198755e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,0.0004513259336818,287.2392578125,294.1499938964844,295.125,289.35040283203125,295.4859313964844,295.5379333496094,284.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003815544187091,1.6512047285033304e-10,-0.0003815545933321,-0.0008156590629369,0.0,0.0,0.0,0.0018046910408884,60.0,5.29368257522583,-0.0,-6.31990246802161e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,4.006526432931423e-05,299.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,4.2190829844912514e-05,299.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,3.116200605290942e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,4.219067341182381e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0002001251414185,287.2144775390625,294.1499938964844,295.1066589355469,289.3496398925781,295.45086669921875,295.53143310546875,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840680874418,4.91047869033423e-10,0.0003840675926767,-0.0009069055668078,0.0,0.0,0.0,-0.0021698961500078,60.0,4.956967353820801,-0.0,-1.2426053075387244e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,3.236392876715399e-05,299.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,3.408091652090661e-05,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,2.5172050300170667e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,3.4080789191648364e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,0.0001616571244085,287.2126770019531,294.1499938964844,295.08758544921875,289.348876953125,295.44696044921875,295.5309143066406,284.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003447289345785,4.3119999237895e-10,0.0003447284980211,-0.0007889035041444,0.0,0.0,0.0,-0.0019417807925492,60.0,4.251927852630615,-0.0,-8.108107962812028e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,2.703233803913463e-05,299.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,2.8466471121646464e-05,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.156005859375,0.0,0.0,2.102524013025686e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,2.846636562026105e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0001350259553873,287.2128295898437,294.1499938964844,295.07000732421875,289.3481750488281,295.4434814453125,295.5310974121094,284.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002880767860915,3.603028708720757e-10,0.0002880764368455,-0.0006591659621335,0.0,0.0,0.0,-0.0016226500738412,60.0,3.744373321533203,-0.0,-5.656714652246819e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,1.967307434824761e-05,299.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,2.071678136417177e-05,299.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,1.5301344319595955e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,2.0716704966616817e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,9.82665951596573e-05,287.2162780761719,294.1499938964844,295.0333251953125,289.3467712402344,295.43914794921875,295.5320739746094,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001815749274101,2.3409349458880513e-10,0.0001815746945794,-0.0004338611615821,0.0,0.0,0.0,-0.0010270463535562,60.0,2.8507328033447266,-0.0,-2.9959981162619442e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,1.967307434824761e-05,299.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,2.071678136417177e-05,299.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,1.5301344319595955e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,2.0716704966616817e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,9.82665951596573e-05,287.2162780761719,294.1499938964844,295.0333251953125,289.3467712402344,295.43914794921875,295.5320739746094,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001815749274101,2.3409349458880513e-10,0.0001815746945794,-0.0004338611615821,0.0,0.0,0.0,-0.0010270463535562,60.0,2.8507328033447266,-0.0,-2.9959981162619442e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,1.0830372048076242e-05,299.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,1.14049507828895e-05,299.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,8.423658073297702e-06,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,1.1404908036638515e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,5.40974797331728e-05,287.2098388671875,294.1499938964844,294.9966735839844,289.3453674316406,295.434814453125,295.5323181152344,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001153631019406,1.4430001638032763e-10,0.0001153629564214,-0.0002640042512211,0.0,0.0,0.0,-0.0006498133880086,60.0,2.1712310314178467,-0.0,-9.079957341562303e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,1.0830372048076242e-05,299.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,1.14049507828895e-05,299.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,8.423658073297702e-06,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,1.1404908036638515e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,5.40974797331728e-05,287.2098388671875,294.1499938964844,294.9966735839844,289.3453674316406,295.434814453125,295.5323181152344,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001153631019406,1.4430001638032763e-10,0.0001153629564214,-0.0002640042512211,0.0,0.0,0.0,-0.0006498133880086,60.0,2.1712310314178467,-0.0,-9.079957341562303e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453552246094,0.0,0.0,6.023755304340739e-06,299.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,6.343330369418254e-06,299.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,4.6851628212607466e-06,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,6.343307177303359e-06,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,3.0088529456406832e-05,287.209716796875,294.1499938964844,294.9599914550781,289.34393310546875,295.4343566894531,295.5329284667969,284.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.418689736165106e-05,8.028135795035138e-11,6.418681732611731e-05,-0.0001468743139412,0.0,0.0,0.0,-0.000361546233762,60.0,1.660169243812561,-0.0,-2.808870358528281e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453552246094,0.0,0.0,6.023755304340739e-06,299.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,6.343330369418254e-06,299.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,4.6851628212607466e-06,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,6.343307177303359e-06,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,3.0088529456406832e-05,287.209716796875,294.1499938964844,294.9599914550781,289.34393310546875,295.4343566894531,295.5329284667969,284.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.418689736165106e-05,8.028135795035138e-11,6.418681732611731e-05,-0.0001468743139412,0.0,0.0,0.0,-0.000361546233762,60.0,1.660169243812561,-0.0,-2.808870358528281e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,3.845846549666021e-06,299.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,4.049878043588251e-06,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,2.991226438098238e-06,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,4.049863036925672e-06,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,1.920992144732736e-05,287.2098083496094,294.1499938964844,294.9416809082031,289.3431701660156,295.4341735839844,295.5329895019531,284.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.098260251339525e-05,5.125809499073597e-11,4.098255158169195e-05,-9.377581591252238e-05,0.0,0.0,0.0,-0.0002308427501702,60.0,1.4465882778167725,-0.0,-1.1449352577130867e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,2.702698793655145e-06,299.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,2.846083816621104e-06,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,2.1021080556238303e-06,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,2.846073130058357e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,1.3499922715709545e-05,287.2098083496094,294.1499938964844,294.92333984375,289.3423767089844,295.4341735839844,295.5329895019531,284.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.880149986594916e-05,3.6022674426705586e-11,2.8801463486161083e-05,-6.590275734197348e-05,0.0,0.0,0.0,-0.0001622301351744,60.0,1.301738739013672,-0.0,-5.6544758458842985e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,1.0516500879020896e-06,299.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,1.1074428130086744e-06,299.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,8.179535484487133e-07,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,1.1074387202825164e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,5.252969913271954e-06,287.2098388671875,294.1499938964844,294.8866577148437,289.3406982421875,295.4341735839844,295.53302001953125,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206404451513665e-05,1.4016227414814786e-11,1.1206390809093136e-05,-2.5642548280302435e-05,0.0,0.0,0.0,-6.312236655503511e-05,60.0,1.067829966545105,-0.0,-8.561298371623227e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,1.0516500879020896e-06,299.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,1.1074428130086744e-06,299.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,8.179535484487133e-07,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,1.1074387202825164e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,5.252969913271954e-06,287.2098388671875,294.1499938964844,294.8866577148437,289.3406982421875,295.4341735839844,295.53302001953125,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206404451513665e-05,1.4016227414814786e-11,1.1206390809093136e-05,-2.5642548280302435e-05,0.0,0.0,0.0,-6.312236655503511e-05,60.0,1.067829966545105,-0.0,-8.561298371623227e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,1.7762896220574478e-07,299.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,1.8705262050389138e-07,299.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,1.3815643740144878e-07,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,1.870519241720104e-07,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,8.872528951542336e-07,287.2098388671875,294.1499938964844,294.8500061035156,289.3388061523437,295.4341735839844,295.53302001953125,284.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.893161424959544e-06,2.3677509605746216e-12,1.893159037535952e-06,-4.331714990257751e-06,0.0,0.0,0.0,-1.0663570719771087e-05,60.0,0.9080825448036194,-0.0,-2.442444033481928e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,1.7762896220574478e-07,299.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,1.8705262050389138e-07,299.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,1.3815643740144878e-07,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,1.870519241720104e-07,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,8.872528951542336e-07,287.2098388671875,294.1499938964844,294.8500061035156,289.3388061523437,295.4341735839844,295.53302001953125,284.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.893161424959544e-06,2.3677509605746216e-12,1.893159037535952e-06,-4.331714990257751e-06,0.0,0.0,0.0,-1.0663570719771087e-05,60.0,0.9080825448036194,-0.0,-2.442444033481928e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
