time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133260,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,3.2696306773161155e-10,299.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,3.4430930329065725e-10,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,2.5430568761919403e-10,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,3.4430802653417913e-10,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,1.633173596360393e-09,287.2098388671875,294.1499938964844,294.8148498535156,289.3385925292969,295.4341735839844,295.53302001953125,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.544544657785309e-09,4.396785822387674e-15,3.54454021689321e-09,-8.070618839894905e-09,0.0,0.0,0.0,-1.995067577809096e-08,60.0,0.7883793115615845,-0.0,-8.275504656844154e-19,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,3.2696306773161155e-10,299.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,3.4430930329065725e-10,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,2.5430568761919403e-10,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,3.4430802653417913e-10,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,1.633173596360393e-09,287.2098388671875,294.1499938964844,294.8148498535156,289.3385925292969,295.4341735839844,295.53302001953125,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.544544657785309e-09,4.396785822387674e-15,3.54454021689321e-09,-8.070618839894905e-09,0.0,0.0,0.0,-1.995067577809096e-08,60.0,0.7883793115615845,-0.0,-8.275504656844154e-19,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,1.0387089799390735e-10,299.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,1.0938151079331604e-10,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,8.078882007822584e-11,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,1.0938110833746959e-10,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,5.188329210703553e-10,287.2093200683594,294.1499938964844,294.7825927734375,289.3419494628906,295.4344177246094,295.532958984375,284.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.12650155870142e-09,1.3823066303048277e-15,1.126500115411488e-09,-2.563545153932978e-09,0.0,0.0,0.0,-6.3300831243395805e-09,60.0,0.7136483788490295,-0.0,-8.351891425992188e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,1.0387089799390735e-10,299.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,1.0938151079331604e-10,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,8.078882007822584e-11,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,1.0938110833746959e-10,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,5.188329210703553e-10,287.2093200683594,294.1499938964844,294.7825927734375,289.3419494628906,295.4344177246094,295.532958984375,284.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.12650155870142e-09,1.3823066303048277e-15,1.126500115411488e-09,-2.563545153932978e-09,0.0,0.0,0.0,-6.3300831243395805e-09,60.0,0.7136483788490295,-0.0,-8.351891425992188e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,5.8075599884688245e-11,299.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,6.115665612815846e-11,299.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,4.5170103768477077e-11,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,6.115643408355352e-11,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396789550781,0.0,0.0,2.9008639934602343e-10,287.209228515625,294.1499938964844,294.7674865722656,289.3448791503906,295.4344482421875,295.532958984375,284.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.319736400861582e-10,7.6564361599544365e-16,6.319728629300411e-10,-1.4368530809605318e-09,0.0,0.0,0.0,-3.5506673157215123e-09,60.0,0.6826604008674622,-0.0,-2.61086538720064e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,3.1724116389408856e-11,299.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,3.340716245303632e-11,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,2.4674417023473616e-11,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,3.340703755294605e-11,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,1.5846128575969232e-10,287.20916748046875,294.1499938964844,294.7530212402344,289.3486022949219,295.4344787597656,295.532958984375,284.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4831179607230917e-10,4.1141774617614536e-16,3.48311379738675e-10,-7.892486109106756e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,0.6540165543556213,-0.0,-7.790693970579854e-21,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,1.5606219441743896e-11,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,1.6434168262358106e-11,299.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,1.213822185125446e-11,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,1.6434107547036447e-11,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396179199219,0.0,0.0,7.795273454513918e-11,287.2091369628906,294.1499938964844,294.73651123046875,289.3541259765625,295.4344787597656,295.532958984375,284.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6598843133319718e-10,1.8565802827467712e-16,1.6598823704416787e-10,-3.7804542829533716e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.622225284576416,-0.0,-1.885351209213097e-21,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,8.95438757864131e-12,299.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,9.42944073517582e-12,299.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,6.964553499883008e-12,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,9.429406040706299e-12,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396179199219,0.0,0.0,4.4726975595432705e-11,287.2091369628906,294.1499938964844,294.7259826660156,289.3583984375,295.4344787597656,295.532958984375,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.308134818475368e-11,1.2727210015999735e-16,9.308121634576948e-11,-2.1289155160975068e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.6010375618934631,-0.0,-6.206815662441545e-22,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,2.678001465028501e-08,299.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,2.8200762614005725e-08,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,2.0828988311905053e-08,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,2.82006578089522e-08,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,1.3376561014410981e-07,287.2090148925781,294.1499938964844,294.70123291015625,289.3711242675781,295.4345397949219,295.5329284667969,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.853485057130456e-07,3.5687842655021693e-13,2.85348136230823e-07,-6.529474489980203e-07,0.0,0.0,0.0,-1.6072735888883471e-06,60.0,0.5559573769569397,-0.0,-5.551606825751664e-15,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,2.678001465028501e-08,299.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,2.8200762614005725e-08,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,2.0828988311905053e-08,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,2.82006578089522e-08,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,1.3376561014410981e-07,287.2090148925781,294.1499938964844,294.70123291015625,289.3711242675781,295.4345397949219,295.5329284667969,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.853485057130456e-07,3.5687842655021693e-13,2.85348136230823e-07,-6.529474489980203e-07,0.0,0.0,0.0,-1.6072735888883471e-06,60.0,0.5559573769569397,-0.0,-5.551606825751664e-15,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,3.010634088695952e-07,299.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,3.170355853399087e-07,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,2.3416141914367485e-07,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,3.1703439162811264e-07,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,1.5038052652016631e-06,287.2090148925781,294.1499938964844,294.6785583496094,289.3865661621094,295.4345397949219,295.532958984375,284.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2084872145787813e-06,4.0128816068685236e-12,3.2084833492262987e-06,-7.341447144426638e-06,0.0,0.0,0.0,-1.807241642381996e-05,60.0,0.5283545255661011,-0.0,-7.016378038467168e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,3.010634088695952e-07,299.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,3.170355853399087e-07,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,2.3416141914367485e-07,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,3.1703439162811264e-07,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,1.5038052652016631e-06,287.2090148925781,294.1499938964844,294.6785583496094,289.3865661621094,295.4345397949219,295.532958984375,284.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2084872145787813e-06,4.0128816068685236e-12,3.2084833492262987e-06,-7.341447144426638e-06,0.0,0.0,0.0,-1.807241642381996e-05,60.0,0.5283545255661011,-0.0,-7.016378038467168e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,2.0681102341768565e-06,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,2.1778287191409618e-06,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,1.6085369907159477e-06,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,2.1778207610623213e-06,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,1.0330167242500464e-05,287.2093811035156,294.1499938964844,294.6578369140625,289.4045715332031,295.433837890625,295.5331115722656,284.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2036110749468207e-05,2.756174802276412e-11,2.203608346462716e-05,-5.04242598253768e-05,0.0,0.0,0.0,-0.000124123180285,60.0,0.5885645747184753,-0.0,-3.310887675134211e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,2.0681102341768565e-06,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,2.1778287191409618e-06,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,1.6085369907159477e-06,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,2.1778207610623213e-06,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,1.0330167242500464e-05,287.2093811035156,294.1499938964844,294.6578369140625,289.4045715332031,295.433837890625,295.5331115722656,284.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2036110749468207e-05,2.756174802276412e-11,2.203608346462716e-05,-5.04242598253768e-05,0.0,0.0,0.0,-0.000124123180285,60.0,0.5885645747184753,-0.0,-3.310887675134211e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453552246094,0.0,0.0,2.9256157176860142e-06,299.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,3.080827127632801e-06,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,2.275488441227936e-06,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,3.080815531575354e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,1.4613388884754386e-05,287.2096252441406,294.1499938964844,294.6481018066406,289.4144287109375,295.4333801269531,295.533203125,284.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1173167371889576e-05,3.8989946687939536e-11,3.1173130992101505e-05,-7.133206963771954e-05,0.0,0.0,0.0,-0.0001755896082613,60.0,0.6284466981887817,-0.0,-6.6256979069923e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454772949219,0.0,0.0,4.440126303961733e-06,299.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,4.675686341215624e-06,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,3.4534461974544683e-06,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,4.67566906081629e-06,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,2.217833753093145e-05,287.20977783203125,294.1499938964844,294.6387939453125,289.4248962402344,295.43310546875,295.5332946777344,284.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.731630542664789e-05,5.917959178258769e-11,4.731624721898697e-05,-0.0001082679373212,0.0,0.0,0.0,-0.0002665184729266,60.0,0.6825067400932312,-0.0,-1.5261165942082044e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.1467163656489e-06,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,9.631972716306336e-06,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.114142590580741e-06,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,9.631937246012969e-06,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,4.568765507428907e-05,287.2108764648437,294.1499938964844,294.6212463378906,289.4473571777344,295.4305419921875,295.53350830078125,284.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.746037540026008e-05,1.2189886600122435e-10,9.746025170898064e-05,-0.0002230140380561,0.0,0.0,0.0,-0.0005489666946232,60.0,0.922649621963501,-0.0,-6.476307268243883e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.1467163656489e-06,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,9.631972716306336e-06,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.114142590580741e-06,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,9.631937246012969e-06,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,4.568765507428907e-05,287.2108764648437,294.1499938964844,294.6212463378906,289.4473571777344,295.4305419921875,295.53350830078125,284.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.746037540026008e-05,1.2189886600122435e-10,9.746025170898064e-05,-0.0002230140380561,0.0,0.0,0.0,-0.0005489666946232,60.0,0.922649621963501,-0.0,-6.476307268243883e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,1.5588997484883294e-05,299.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,1.6416031940025277e-05,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596374511719,0.0,0.0,1.2124826753279194e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,1.641597191337496e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,7.786671631038189e-05,287.2123107910156,294.1499938964844,294.60504150390625,289.4717712402344,295.4245300292969,295.5326232910156,284.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661049755057,2.0775620113155924e-10,0.000166104757227,-0.0003800898848567,0.0,0.0,0.0,-0.0009356223745271,60.0,1.3132128715515137,-0.0,-1.8811929791695547e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,1.5588997484883294e-05,299.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,1.6416031940025277e-05,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596374511719,0.0,0.0,1.2124826753279194e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,1.641597191337496e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,7.786671631038189e-05,287.2123107910156,294.1499938964844,294.60504150390625,289.4717712402344,295.4245300292969,295.5326232910156,284.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661049755057,2.0775620113155924e-10,0.000166104757227,-0.0003800898848567,0.0,0.0,0.0,-0.0009356223745271,60.0,1.3132128715515137,-0.0,-1.8811929791695547e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,2.460835275996942e-05,299.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,2.591388692962937e-05,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,1.9139910364174284e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,2.5913790523190983e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0001229182234965,287.2104187011719,294.1499938964844,294.58990478515625,289.4979248046875,295.4155578613281,295.52716064453125,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262209388893,3.279589100291247e-10,0.0002622090687509,-0.0006000004941597,0.0,0.0,0.0,-0.0014769521076232,60.0,1.903181552886963,-0.0,-4.687723542673439e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,2.460835275996942e-05,299.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,2.591388692962937e-05,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,1.9139910364174284e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,2.5913790523190983e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0001229182234965,287.2104187011719,294.1499938964844,294.58990478515625,289.4979248046875,295.4155578613281,295.52716064453125,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262209388893,3.279589100291247e-10,0.0002622090687509,-0.0006000004941597,0.0,0.0,0.0,-0.0014769521076232,60.0,1.903181552886963,-0.0,-4.687723542673439e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,3.702590038301423e-05,299.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,3.899021976394579e-05,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,2.8798043786082417e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,3.8990074244793504e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0001849436521297,287.2063903808594,294.1499938964844,294.5757141113281,289.5256042480469,295.406005859375,295.521728515625,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003524681378621,4.5132841908213095e-10,0.0003524676722008,-0.0008340823696926,0.0,0.0,0.0,-0.0019917818717658,60.0,2.4122891426086426,-0.0,-1.0612264844667152e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,3.702590038301423e-05,299.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,3.899021976394579e-05,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,2.8798043786082417e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,3.8990074244793504e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0001849436521297,287.2063903808594,294.1499938964844,294.5757141113281,289.5256042480469,295.406005859375,295.521728515625,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003524681378621,4.5132841908213095e-10,0.0003524676722008,-0.0008340823696926,0.0,0.0,0.0,-0.0019917818717658,60.0,2.4122891426086426,-0.0,-1.0612264844667152e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,4.253050428815186e-05,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,4.478685514186509e-05,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,3.307942097308114e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,4.478669143281877e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0002124390593962,287.19989013671875,294.1499938964844,294.56890869140625,289.5399780273437,295.40087890625,295.5167236328125,284.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004748663923237,5.88535831180792e-10,0.0004748658102471,-0.0010724045569077,0.0,0.0,0.0,-0.002671479480341,60.0,2.966925382614136,-0.0,-1.4002250026123876e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,9.022821905091404e-05,299.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,9.501504973741248e-05,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,7.017779716989025e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,9.5014700491447e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.0004506882978603,287.2084655761719,294.1499938964844,294.5622253417969,289.5546264648437,295.36834716796875,295.465087890625,284.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.001449896255508e-05,4.696075750487694e-10,8.001402602531016e-05,-0.001154591795057,0.0,0.0,0.0,-0.0006532130064442,60.0,3.522247791290283,-0.0,-6.30204297635828e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,9.003317973110825e-05,299.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,9.480966400587933e-05,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,7.002610072959214e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,9.480931475991385e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0004497142508625,287.20965576171875,294.1499938964844,294.5533752441406,289.5750427246094,295.3314819335937,295.4468688964844,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008922654669731,1.0422013252409101e-09,0.0008922644192352,-0.0018476975383237,0.0,0.0,0.0,-0.0049952217377722,60.0,5.319616794586182,-0.0,-6.274823505236783e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,9.007425251184031e-05,299.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,9.485291229793802e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,7.005804218351841e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14288330078125,0.0,0.0,9.485257032793017e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0004499194910749,287.1999816894531,294.1499938964844,294.5492553710937,289.5848083496094,295.3267517089844,295.4404296875,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667906560935,1.167560270687317e-09,0.0009667894919402,-0.0021027419716119,0.0,0.0,0.0,-0.0054265861399471,60.0,5.89601993560791,-0.0,-6.280547637516065e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.03441323316656e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,9.51371039263904e-05,299.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462097167969,0.0,0.0,7.026794628472999e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,9.513676195638254e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289978027344,0.0,0.0,0.0004512677842285,287.17547607421875,294.1499938964844,294.53662109375,289.61590576171875,295.3199768066406,295.3992004394531,284.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626480750739,1.496716084403715e-09,0.0009626466198824,-0.0029722326435148,0.0,0.0,0.0,-0.0055547901429235,60.0,6.64516019821167,-0.0,-6.318232692592575e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.03441323316656e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,9.51371039263904e-05,299.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462097167969,0.0,0.0,7.026794628472999e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,9.513676195638254e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289978027344,0.0,0.0,0.0004512677842285,287.17547607421875,294.1499938964844,294.53662109375,289.61590576171875,295.3199768066406,295.3992004394531,284.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626480750739,1.496716084403715e-09,0.0009626466198824,-0.0029722326435148,0.0,0.0,0.0,-0.0055547901429235,60.0,6.64516019821167,-0.0,-6.318232692592575e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,9.066366328625008e-05,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,9.547358058625832e-05,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,7.051646389300004e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,9.547324589220808e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0004528640420176,287.15106201171875,294.1499938964844,294.5240783691406,289.64776611328125,295.3064880371094,295.3531494140625,284.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660518262535,1.8947565738614003e-09,0.0009660499636083,-0.0040152659639716,0.0,0.0,0.0,-0.0057521145790815,60.0,7.047467708587647,-0.0,-6.362998306030931e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,9.066366328625008e-05,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,9.547358058625832e-05,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,7.051646389300004e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,9.547324589220808e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0004528640420176,287.15106201171875,294.1499938964844,294.5240783691406,289.64776611328125,295.3064880371094,295.3531494140625,284.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660518262535,1.8947565738614003e-09,0.0009660499636083,-0.0040152659639716,0.0,0.0,0.0,-0.0057521145790815,60.0,7.047467708587647,-0.0,-6.362998306030931e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,9.098539885599166e-05,299.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,9.581237827660516e-05,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.076669862726703e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,9.58120435825549e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0004544713301584,287.12677001953125,294.1499938964844,294.511474609375,289.6801147460937,295.2929077148437,295.2913513183594,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969480141066,2.295544199171217e-09,0.0009694778709672,-0.0050654835067689,0.0,0.0,0.0,-0.005950806196779,60.0,7.2472028732299805,-0.0,-6.40823145658942e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,9.098539885599166e-05,299.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,9.581237827660516e-05,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.076669862726703e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,9.58120435825549e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0004544713301584,287.12677001953125,294.1499938964844,294.511474609375,289.6801147460937,295.2929077148437,295.2913513183594,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969480141066,2.295544199171217e-09,0.0009694778709672,-0.0050654835067689,0.0,0.0,0.0,-0.005950806196779,60.0,7.2472028732299805,-0.0,-6.40823145658942e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,9.113143460126594e-05,299.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,9.596616291673854e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,7.088028360158205e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,9.596582822268827e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0004552009049803,287.1146850585937,294.1499938964844,294.50506591796875,289.6964416503906,295.2861328125,295.26080322265625,284.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710473241284,2.477472671458258e-09,0.0009710448794066,-0.0055421898141503,0.0,0.0,0.0,-0.0060410527512431,60.0,7.334681034088135,-0.0,-6.42881587964439e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,9.12256000447087e-05,299.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,9.606531966710465e-05,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,7.095352339092642e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.606498497305438e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,0.0004556713683996,287.10260009765625,294.1499938964844,294.4985656738281,289.7128295898437,295.27935791015625,295.2290954589844,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720391244627,2.594752412932166e-09,0.0009720365633256,-0.0058495136909186,0.0,0.0,0.0,-0.0060991374775767,60.0,7.399847984313965,-0.0,-6.44210516043131e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.13875555852428e-05,299.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,9.623586083762348e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,7.107948476914316e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,9.623553341953084e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,0.0004564806004054,287.0785522460937,294.1499938964844,294.4851989746094,289.7456359863281,295.2657470703125,295.1655578613281,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737676591612,2.796481934908001e-09,0.0009737648651935,-0.0063781063072383,0.0,0.0,0.0,-0.0061991601251065,60.0,7.523928642272949,-0.0,-6.464992452492879e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.13875555852428e-05,299.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,9.623586083762348e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,7.107948476914316e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,9.623553341953084e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,0.0004564806004054,287.0785522460937,294.1499938964844,294.4851989746094,289.7456359863281,295.2657470703125,295.1655578613281,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737676591612,2.796481934908001e-09,0.0009737648651935,-0.0063781063072383,0.0,0.0,0.0,-0.0061991601251065,60.0,7.523928642272949,-0.0,-6.464992452492879e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
