time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,9.14857373572886e-05,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,9.633925219532102e-05,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,7.115584594430402e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.63389247772284e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0004569712618831,287.0545959472656,294.1499938964844,294.4711608886719,289.77838134765625,295.2521667480469,295.10211181640625,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748110896907,2.9187521288775997e-09,0.0009748081793077,-0.0066984933800995,0.0,0.0,0.0,-0.0062597636133432,60.0,7.628113269805908,-0.0,-6.478885694605196e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,9.14857373572886e-05,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,9.633925219532102e-05,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,7.115584594430402e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.63389247772284e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0004569712618831,287.0545959472656,294.1499938964844,294.4711608886719,289.77838134765625,295.2521667480469,295.10211181640625,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748110896907,2.9187521288775997e-09,0.0009748081793077,-0.0066984933800995,0.0,0.0,0.0,-0.0062597636133432,60.0,7.628113269805908,-0.0,-6.478885694605196e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,9.151828999165446e-05,299.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,9.637352923164144e-05,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,7.118116627680138e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,9.637320908950642e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291442871094,0.0,0.0,0.0004571340687107,287.03082275390625,294.1499938964844,294.45623779296875,289.810791015625,295.238525390625,295.0409240722656,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751572506502,2.959250844369876e-09,0.0009751542820595,-0.0068046124652028,0.0,0.0,0.0,-0.0062798392027616,60.0,7.71383810043335,-0.0,-6.483490011532922e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,9.151828999165446e-05,299.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,9.637352923164144e-05,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,7.118116627680138e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,9.637320908950642e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291442871094,0.0,0.0,0.0004571340687107,287.03082275390625,294.1499938964844,294.45623779296875,289.810791015625,295.238525390625,295.0409240722656,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751572506502,2.959250844369876e-09,0.0009751542820595,-0.0068046124652028,0.0,0.0,0.0,-0.0062798392027616,60.0,7.71383810043335,-0.0,-6.483490011532922e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,9.155605221167208e-05,299.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,9.641328506404534e-05,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,7.121053204173222e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,9.641297219786792e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0004573229234665,287.0072021484375,294.1499938964844,294.4402770996094,289.8427429199219,295.224853515625,294.9825744628906,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755589999258,3.006241255931741e-09,0.0009755559731274,-0.0069277407601475,0.0,0.0,0.0,-0.0063031339086592,60.0,7.792803287506103,-0.0,-6.488835424534045e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,9.155605221167208e-05,299.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,9.641328506404534e-05,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,7.121053204173222e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,9.641297219786792e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0004573229234665,287.0072021484375,294.1499938964844,294.4402770996094,289.8427429199219,295.224853515625,294.9825744628906,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755589999258,3.006241255931741e-09,0.0009755559731274,-0.0069277407601475,0.0,0.0,0.0,-0.0063031339086592,60.0,7.792803287506103,-0.0,-6.488835424534045e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,9.158846660284324e-05,299.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,9.644742385717107e-05,299.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,7.123574323486537e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,9.644710371503606e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,0.0004574849444907,286.9954528808594,294.1499938964844,294.4317932128906,289.8584289550781,295.2179870605469,294.9543151855469,284.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759042877703,3.046601415590544e-09,0.0009759012027643,-0.0070334952324628,0.0,0.0,0.0,-0.0063231429085135,60.0,7.830613613128662,-0.0,-6.493427662235264e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,9.16431163204834e-05,299.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,9.650496940594168e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,7.127824210328981e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935607910156,0.0,0.0,9.650464926380664e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960021972656,0.0,0.0,0.0004577580257318,286.9837341308594,294.1499938964844,294.4230041503906,289.8739624023437,295.21112060546875,294.92626953125,284.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764860733412,3.114658975178486e-09,0.0009764829883351,-0.0072118248790502,0.0,0.0,0.0,-0.0063568810001015,60.0,7.868259429931641,-0.0,-6.501175420225992e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,9.176483581541106e-05,299.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,9.66331353993155e-05,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,7.137290958780795e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,9.663282980909572e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,0.0004583661793731,286.96600341796875,294.1499938964844,294.408935546875,289.8970642089844,295.2005920410156,294.8835144042969,284.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777824161574,3.2662663684845943e-09,0.0009777791565284,-0.007609074935317,0.0,0.0,0.0,-0.0064320382662117,60.0,7.9259161949157715,-0.0,-6.518451556303262e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,9.181175119010732e-05,299.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,9.668254642747344e-05,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,7.14094057912007e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,9.668223356129602e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0004586005816236,286.96044921875,294.1499938964844,294.404296875,289.9042358398437,295.197265625,294.869873046875,284.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782820707187,3.324708508500862e-09,0.0009782788110896,-0.0077622071839869,0.0,0.0,0.0,-0.0064610098488628,60.0,7.944256782531738,-0.0,-6.525117868250163e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,9.202986257150768e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,9.691222658148035e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,7.157904474297538e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,9.691191371530294e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0004596902872435,286.937255859375,294.1499938964844,294.3838806152344,289.93341064453125,295.18328857421875,294.81268310546875,284.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806050220504,3.596400732774896e-09,0.0009806014131754,-0.0084740985184907,0.0,0.0,0.0,-0.0065956963226199,60.0,8.021121978759766,-0.0,-6.556150822234488e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,9.202986257150768e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,9.691222658148035e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,7.157904474297538e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,9.691191371530294e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0004596902872435,286.937255859375,294.1499938964844,294.3838806152344,289.93341064453125,295.18328857421875,294.81268310546875,284.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806050220504,3.596400732774896e-09,0.0009806014131754,-0.0084740985184907,0.0,0.0,0.0,-0.0065956963226199,60.0,8.021121978759766,-0.0,-6.556150822234488e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.226454858435318e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,9.71593544818461e-05,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,7.17615766916424e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,9.71590488916263e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0004608627641573,286.9142150878906,294.1499938964844,294.36163330078125,289.96124267578125,295.16912841796875,294.7547912597656,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831063216552,3.888743993485377e-09,0.0009831024799495,-0.0092400843277573,0.0,0.0,0.0,-0.0067406296730041,60.0,8.097023010253906,-0.0,-6.58962520105888e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.226454858435318e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,9.71593544818461e-05,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,7.17615766916424e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,9.71590488916263e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0004608627641573,286.9142150878906,294.1499938964844,294.36163330078125,289.96124267578125,295.16912841796875,294.7547912597656,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831063216552,3.888743993485377e-09,0.0009831024799495,-0.0092400843277573,0.0,0.0,0.0,-0.0067406296730041,60.0,8.097023010253906,-0.0,-6.58962520105888e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,9.247117850463836e-05,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,9.737694199429824e-05,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,7.192228076746687e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,9.737663640407844e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0004618950770236,286.89129638671875,294.1499938964844,294.3373107910156,289.98748779296875,295.15478515625,294.6972045898437,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853079682216,4.1461296618194865e-09,0.00098530377727,-0.0099144633859395,0.0,0.0,0.0,-0.0068682292476296,60.0,8.169373512268066,-0.0,-6.619166725840844e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,9.247117850463836e-05,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,9.737694199429824e-05,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,7.192228076746687e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,9.737663640407844e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0004618950770236,286.89129638671875,294.1499938964844,294.3373107910156,289.98748779296875,295.15478515625,294.6972045898437,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853079682216,4.1461296618194865e-09,0.00098530377727,-0.0099144633859395,0.0,0.0,0.0,-0.0068682292476296,60.0,8.169373512268066,-0.0,-6.619166725840844e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,9.255359327653424e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,9.746372234076262e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,7.198637467809021e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.746342402650043e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.0004623068380169,286.8798828125,294.1499938964844,294.3243408203125,289.9999694824219,295.14752197265625,294.6689147949219,284.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861850412562,4.2487804385871195e-09,0.0009861807338893,-0.0101834163069725,0.0,0.0,0.0,-0.0069191134534776,60.0,8.203187942504883,-0.0,-6.630967419596345e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,9.261495870305224e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,9.75283473962918e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,7.203411223599687e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,9.75280490820296e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0004626135050784,286.8685302734375,294.1499938964844,294.31072998046875,290.0119934082031,295.14019775390625,294.6412048339844,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868389461189,4.325214852940462e-09,0.000986834638752,-0.0103836795315146,0.0,0.0,0.0,-0.0069570066407322,60.0,8.234840393066406,-0.0,-6.639761096494112e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,9.266344568459316e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,9.757940279087052e-05,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,7.207181624835357e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.757910447660834e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,0.0004628558817785,286.845947265625,294.1499938964844,294.2817077636719,290.03448486328125,295.1253356933594,294.58837890625,284.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873557137325,4.385571017451184e-09,0.0009873512899503,-0.010541814379394,0.0,0.0,0.0,-0.0069869305007159,60.0,8.289795875549316,-0.0,-6.646708783364377e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,9.266344568459316e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,9.757940279087052e-05,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,7.207181624835357e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.757910447660834e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,0.0004628558817785,286.845947265625,294.1499938964844,294.2817077636719,290.03448486328125,295.1253356933594,294.58837890625,284.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873557137325,4.385571017451184e-09,0.0009873512899503,-0.010541814379394,0.0,0.0,0.0,-0.0069869305007159,60.0,8.289795875549316,-0.0,-6.646708783364377e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,9.263003448722884e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.754420898389073e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,7.204582652775571e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,9.754391794558614e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0004626892041414,286.82354736328125,294.1499938964844,294.25,290.0548095703125,295.1102294921875,294.5385437011719,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870007634162,4.343890136482287e-09,0.000986996339634,-0.010432606562972,0.0,0.0,0.0,-0.0069662751629948,60.0,8.33548355102539,-0.0,-6.641909777727052e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,9.263003448722884e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.754420898389073e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,7.204582652775571e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,9.754391794558614e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0004626892041414,286.82354736328125,294.1499938964844,294.25,290.0548095703125,295.1102294921875,294.5385437011719,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870007634162,4.343890136482287e-09,0.000986996339634,-0.010432606562972,0.0,0.0,0.0,-0.0069662751629948,60.0,8.33548355102539,-0.0,-6.641909777727052e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,9.2495720309671e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,9.74027716438286e-05,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,7.194135832833126e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.740248788148163e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0004620185354724,286.8013916015625,294.1499938964844,294.2109375,290.0738525390625,295.0946655273437,294.4925842285156,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855678072199,4.176499590613503e-09,0.0009855636162683,-0.0099940346553921,0.0,0.0,0.0,-0.0068832854740321,60.0,8.36827278137207,-0.0,-6.622656911758895e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,9.2495720309671e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,9.74027716438286e-05,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,7.194135832833126e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.740248788148163e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0004620185354724,286.8013916015625,294.1499938964844,294.2109375,290.0738525390625,295.0946655273437,294.4925842285156,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855678072199,4.176499590613503e-09,0.0009855636162683,-0.0099940346553921,0.0,0.0,0.0,-0.0068832854740321,60.0,8.36827278137207,-0.0,-6.622656911758895e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,9.2314941866789e-05,299.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,9.721239621285348e-05,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.180075044743717e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.721211972646417e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,0.0004611157346516,286.7794494628906,294.1499938964844,294.1605224609375,290.0926513671875,295.07867431640625,294.4486694335937,284.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836422977969,3.951216687170245e-09,0.0009836383396759,-0.0094037689268589,0.0,0.0,0.0,-0.0067716087214648,60.0,8.394355773925781,-0.0,-6.596788892920813e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,9.2314941866789e-05,299.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,9.721239621285348e-05,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.180075044743717e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,9.721211972646417e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,0.0004611157346516,286.7794494628906,294.1499938964844,294.1605224609375,290.0926513671875,295.07867431640625,294.4486694335937,284.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836422977969,3.951216687170245e-09,0.0009836383396759,-0.0094037689268589,0.0,0.0,0.0,-0.0067716087214648,60.0,8.394355773925781,-0.0,-6.596788892920813e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448486328125,0.0,0.0,9.220651554642244e-05,299.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,9.709821461001412e-05,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540344238281,0.0,0.0,7.171641482273117e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,9.709793812362476e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.000460574257886,286.7685546875,294.1499938964844,294.1312866210937,290.1018371582031,295.0704345703125,294.4273376464844,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824859444051,3.816100324627314e-09,0.0009824821026995,-0.0090497471392154,0.0,0.0,0.0,-0.0067046214826405,60.0,8.404624938964844,-0.0,-6.581299061281244e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,9.20910679269582e-05,299.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,9.697664063423872e-05,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,7.162662222981453e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,9.697636414784938e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0004599976819008,286.7577514648437,294.1499938964844,294.0995178222656,290.11090087890625,295.0619812011719,294.40625,284.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812556672841,3.6722360707841517e-09,0.0009812519419938,-0.0086727989837527,0.0,0.0,0.0,-0.006633301731199,60.0,8.413525581359863,-0.0,-6.56482583849538e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,9.189498814521356e-05,299.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,9.67701562331058e-05,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,7.147411088226363e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,9.676987974671648e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0004590184253174,286.7397155761719,294.1499938964844,294.04071044921875,290.12567138671875,295.0472412109375,294.3711853027344,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791661286726,3.427900407970696e-09,0.000979162636213,-0.0080325910821557,0.0,0.0,0.0,-0.0065121739171445,60.0,8.426132202148438,-0.0,-6.536895824638124e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.185897215502337e-05,299.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,9.673222666606308e-05,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,7.144609844544902e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,9.673195017967372e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0004588385345414,286.7362976074219,294.1499938964844,294.0287780761719,290.12841796875,295.0443725585937,294.3645324707031,284.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787821909412,3.383015201308126e-09,0.0009787788148969,-0.0079149827361106,0.0,0.0,0.0,-0.0064899227581918,60.0,8.42831802368164,-0.0,-6.531771390427822e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.164596849586816e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,9.65079161687754e-05,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,7.128042489057407e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,9.650764695834368e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,0.0004577747604344,286.715087890625,294.1499938964844,293.9491271972656,290.1449279785156,295.0258178710937,294.3228759765625,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765112772583,3.117583746714558e-09,0.0009765081922523,-0.0072194882668554,0.0,0.0,0.0,-0.0063583320006728,60.0,8.440871238708496,-0.0,-6.501508664769062e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.164596849586816e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,9.65079161687754e-05,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,7.128042489057407e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,9.650764695834368e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,0.0004577747604344,286.715087890625,294.1499938964844,293.9491271972656,290.1449279785156,295.0258178710937,294.3228759765625,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765112772583,3.117583746714558e-09,0.0009765081922523,-0.0072194882668554,0.0,0.0,0.0,-0.0063583320006728,60.0,8.440871238708496,-0.0,-6.501508664769062e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,9.149048128165305e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,9.634417801862584e-05,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,7.115948392311111e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,9.63439088081941e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0004569982993416,286.6941223144531,294.1499938964844,293.8613586425781,290.16021728515625,295.006103515625,294.2801513671875,284.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748541633598,2.9238171883605446e-09,0.0009748512529768,-0.0067117656581103,0.0,0.0,0.0,-0.0062622730620205,60.0,8.453543663024902,-0.0,-6.479461234221162e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,9.149048128165305e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,9.634417801862584e-05,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,7.115948392311111e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,9.63439088081941e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0004569982993416,286.6941223144531,294.1499938964844,293.8613586425781,290.16021728515625,295.006103515625,294.2801513671875,284.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748541633598,2.9238171883605446e-09,0.0009748512529768,-0.0067117656581103,0.0,0.0,0.0,-0.0062622730620205,60.0,8.453543663024902,-0.0,-6.479461234221162e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,9.1402638645377e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.62516714935191e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,7.109116268111393e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.6251409559045e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0004565597046166,286.67333984375,294.1499938964844,293.76629638671875,290.1741027832031,294.98516845703125,294.235107421875,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174274727,2.8143272157166166e-09,0.0009739145752973,-0.0064248698763549,0.0,0.0,0.0,-0.0062079923227429,60.0,8.467926979064941,-0.0,-6.467019630918004e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,9.1402638645377e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.62516714935191e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,7.109116268111393e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.6251409559045e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0004565597046166,286.67333984375,294.1499938964844,293.76629638671875,290.1741027832031,294.98516845703125,294.235107421875,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174274727,2.8143272157166166e-09,0.0009739145752973,-0.0064248698763549,0.0,0.0,0.0,-0.0062079923227429,60.0,8.467926979064941,-0.0,-6.467019630918004e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.138342284131797e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,9.623143705539404e-05,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,7.10762178641744e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,9.623117512091994e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0004564638365991,286.6630554199219,294.1499938964844,293.7162780761719,290.18048095703125,294.97418212890625,294.211181640625,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737131767906,2.7903683808006e-09,0.0009737103828229,-0.0063620894216001,0.0,0.0,0.0,-0.0061961184255778,60.0,8.475959777832031,-0.0,-6.464298962782777e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.137474262388424e-05,299.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.622229845263064e-05,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,7.106946577550843e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,9.622203651815651e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,0.000456420588307,286.6527709960937,294.1499938964844,293.6647644042969,290.1864013671875,294.9628601074219,294.18609619140625,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736204519867,2.7795323820356543e-09,0.000973617658019,-0.0063336957246065,0.0,0.0,0.0,-0.0061907460913062,60.0,8.484301567077637,-0.0,-6.463068302764441e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,9.135799336945638e-05,299.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,9.620465425541624e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,7.105643453542143e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,9.620439232094212e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0004563370603136,286.6324462890625,294.1499938964844,293.5575866699219,290.1968994140625,294.9389038085937,294.1321105957031,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734413470141,2.758611339359618e-09,0.0009734385530464,-0.0062788762152194,0.0,0.0,0.0,-0.0061803734861314,60.0,8.499579429626465,-0.0,-6.460692958398796e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
