time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,9.135799336945638e-05,299.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,9.620465425541624e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,7.105643453542143e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,9.620439232094212e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0004563370603136,286.6324462890625,294.1499938964844,293.5575866699219,290.1968994140625,294.9389038085937,294.1321105957031,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734413470141,2.758611339359618e-09,0.0009734385530464,-0.0062788762152194,0.0,0.0,0.0,-0.0061803734861314,60.0,8.499579429626465,-0.0,-6.460692958398796e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,9.133341518463568e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.61787736741826e-05,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,7.103731331881136e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.61785190156661e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0004562145040836,286.6122741699219,294.1499938964844,293.445556640625,290.2054748535156,294.91375732421875,294.07421875,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731793543323,2.7279520864453843e-09,0.0009731766185723,-0.0061985393986105,0.0,0.0,0.0,-0.0061651756986975,60.0,8.513317108154297,-0.0,-6.457212720079042e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,9.133341518463568e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.61787736741826e-05,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,7.103731331881136e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.61785190156661e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0004562145040836,286.6122741699219,294.1499938964844,293.445556640625,290.2054748535156,294.91375732421875,294.07421875,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731793543323,2.7279520864453843e-09,0.0009731766185723,-0.0061985393986105,0.0,0.0,0.0,-0.0061651756986975,60.0,8.513317108154297,-0.0,-6.457212720079042e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.12426767172292e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.608321124687792e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,7.096673652995378e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.608296386431904e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0004557614447548,286.5923156738281,294.1499938964844,293.3295288085937,290.2120361328125,294.8868408203125,294.014404296875,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722122922539,2.614855887372869e-09,0.0009722096729092,-0.0059021906927227,0.0,0.0,0.0,-0.0061091096140444,60.0,8.519432067871094,-0.0,-6.444383870984893e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.12426767172292e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.608321124687792e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,7.096673652995378e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.608296386431904e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0004557614447548,286.5923156738281,294.1499938964844,293.3295288085937,290.2120361328125,294.8868408203125,294.014404296875,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722122922539,2.614855887372869e-09,0.0009722096729092,-0.0059021906927227,0.0,0.0,0.0,-0.0061091096140444,60.0,8.519432067871094,-0.0,-6.444383870984893e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.110206883633508e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.593513823347166e-05,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,7.085737161105499e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.593489085091278e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004550592566374,286.57257080078125,294.1499938964844,293.2103271484375,290.2165222167969,294.85858154296875,293.9547424316406,284.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970714376308,2.439628055128651e-09,0.0009707119315862,-0.0054430328309535,0.0,0.0,0.0,-0.0060222446918487,60.0,8.51894760131836,-0.0,-6.424532017490493e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.110206883633508e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.593513823347166e-05,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,7.085737161105499e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.593489085091278e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004550592566374,286.57257080078125,294.1499938964844,293.2103271484375,290.2165222167969,294.85858154296875,293.9547424316406,284.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970714376308,2.439628055128651e-09,0.0009707119315862,-0.0054430328309535,0.0,0.0,0.0,-0.0060222446918487,60.0,8.51894760131836,-0.0,-6.424532017490493e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.102232434088364e-05,299.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,9.585115913068876e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,7.079534407239407e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,9.585091902408748e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,0.0004546609998214,286.56280517578125,294.1499938964844,293.1497497558594,290.2179260253906,294.8438415527344,293.92559814453125,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698637295514,2.3402513260606383e-09,0.0009698614012449,-0.0051826313138008,0.0,0.0,0.0,-0.0059729758650064,60.0,8.515974044799805,-0.0,-6.413286968154355e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.087812213692814e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,9.569930989528076e-05,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,7.068318518577144e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.569906251272188e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.000453940796433,286.5530700683594,294.1499938964844,293.0887145996094,290.2188415527344,294.8287658691406,293.898681640625,284.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683273383416,2.1605719435768833e-09,0.0009683251846581,-0.0047118039801716,0.0,0.0,0.0,-0.0058839018456637,60.0,8.509382247924805,-0.0,-6.392980367309066e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,9.060504817171022e-05,299.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,9.5411749498453e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,7.047079270705581e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.541150939185172e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0004525769327301,286.53533935546875,294.1499938964844,292.9754333496094,290.21905517578125,294.8000183105469,293.8558959960937,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654182358644,1.8203177853948203e-09,0.0009654163732193,-0.0038202030118554,0.0,0.0,0.0,-0.0057152272202074,60.0,8.491005897521973,-0.0,-6.354613901748962e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,9.05827691894956e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,9.538829181110486e-05,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,7.045346865197644e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,9.53880517045036e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0004524656978901,286.5338134765625,294.1499938964844,292.9655456542969,290.218994140625,294.7974853515625,293.8525695800781,284.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651808650232,1.792561210578469e-09,0.0009651790605857,-0.003747469279915,0.0,0.0,0.0,-0.0057014669291675,60.0,8.48919677734375,-0.0,-6.351489645339825e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.0323097538203e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.51148322201334e-05,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,7.025149534456432e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,9.511459938948974e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0004511687729973,286.5148010253906,294.1499938964844,292.8416442871094,290.2170104980469,294.7646789550781,293.8170471191406,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624129743315,1.468996924103294e-09,0.00096241151914,-0.002899594604969,0.0,0.0,0.0,-0.0055410582572221,60.0,8.464165687561035,-0.0,-6.31512122595268e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.0323097538203e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.51148322201334e-05,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,7.025149534456432e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,9.511459938948974e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0004511687729973,286.5148010253906,294.1499938964844,292.8416442871094,290.2170104980469,294.7646789550781,293.8170471191406,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624129743315,1.468996924103294e-09,0.00096241151914,-0.002899594604969,0.0,0.0,0.0,-0.0055410582572221,60.0,8.464165687561035,-0.0,-6.31512122595268e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,9.00977975106798e-05,299.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.48775777942501e-05,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,7.007626118138433e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.487734496360643e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0004500435316003,286.4925842285156,294.1499938964844,292.7178039550781,290.2129821777344,294.73162841796875,293.7872314453125,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599848999641,1.188231624205116e-09,0.0009599837358109,-0.0021638928446918,0.0,0.0,0.0,-0.0054017356596887,60.0,8.422821044921875,-0.0,-6.283651288185865e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,9.00977975106798e-05,299.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.48775777942501e-05,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,7.007626118138433e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.487734496360643e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0004500435316003,286.4925842285156,294.1499938964844,292.7178039550781,290.2129821777344,294.73162841796875,293.7872314453125,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599848999641,1.188231624205116e-09,0.0009599837358109,-0.0021638928446918,0.0,0.0,0.0,-0.0054017356596887,60.0,8.422821044921875,-0.0,-6.283651288185865e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,9.003705781651661e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.48136148508638e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,7.002901838859543e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,9.481338202022016e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0004497402987908,286.4911193847656,294.1499938964844,292.5948486328125,290.2069396972656,294.7021484375,293.768798828125,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006896629347465,8.424199116063842e-10,0.0006896620616316,-0.0015250727301463,0.0,0.0,0.0,-0.003886379301548,60.0,7.450784683227539,-0.0,-6.275178066061926e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,9.003705781651661e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.48136148508638e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,7.002901838859543e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,9.481338202022016e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0004497402987908,286.4911193847656,294.1499938964844,292.5948486328125,290.2069396972656,294.7021484375,293.768798828125,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006896629347465,8.424199116063842e-10,0.0006896620616316,-0.0015250727301463,0.0,0.0,0.0,-0.003886379301548,60.0,7.450784683227539,-0.0,-6.275178066061926e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,2.859723826986737e-05,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,3.011435182997957e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,2.224235868197865e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,3.0114279070403427e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001428448886144,286.5126953125,294.1499938964844,292.5339660644531,290.20318603515625,294.6678466796875,293.75250244140625,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006802646676078,7.572695803759184e-10,0.0006802639109082,-0.0013106098631396,0.0,0.0,0.0,-0.0037743672728538,60.0,6.727804660797119,-0.0,-6.3304055331059325e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.080866584554316e-05,299.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,9.562615014147012e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,7.062915392452851e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,9.56259245867841e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,0.000453594722785,286.6468505859375,294.1499938964844,292.4736328125,290.1990051269531,294.4407958984375,293.6477355957031,284.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,0.0017369040288031,-6.349997194732281e-10,-0.0017369033303111,-6.7480570578482e-05,0.0,0.0,0.0,0.0089798355475068,60.0,9.408943176269531,-0.0,-6.383185535696613e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,1.3358091564441564e-05,299.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,1.4066751646168996e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.0389655471954027e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,1.406671799486503e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,6.672448216704652e-05,286.6466979980469,294.1499938964844,292.3549194335937,290.1893615722656,294.3882141113281,293.6416931152344,284.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004881070926785,5.243479539451812e-10,0.0004881065688095,-0.0008904129499569,0.0,0.0,0.0,-0.0026965369470417,60.0,5.937160015106201,-0.0,-1.3812481158836931e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,1.3358091564441564e-05,299.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,1.4066751646168996e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.0389655471954027e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,1.406671799486503e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,6.672448216704652e-05,286.6466979980469,294.1499938964844,292.3549194335937,290.1893615722656,294.3882141113281,293.6416931152344,284.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004881070926785,5.243479539451812e-10,0.0004881065688095,-0.0008904129499569,0.0,0.0,0.0,-0.0026965369470417,60.0,5.937160015106201,-0.0,-1.3812481158836931e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,-3.032267159142065e-05,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,-3.1931314879329875e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,-2.35843617701903e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303283691406,0.0,0.0,-3.193124211975373e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,-0.0001514636969659,286.9352111816406,294.1499938964844,292.23956298828125,290.1781311035156,293.983642578125,293.4554443359375,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157666401937,9.368856801472703e-10,0.0010157657088711,-0.0014473211485892,0.0,0.0,0.0,-0.0055169966071844,60.0,9.620528221130373,-0.0,-7.1173316129602435e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,-3.032267159142065e-05,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,-3.1931314879329875e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,-2.35843617701903e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303283691406,0.0,0.0,-3.193124211975373e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,-0.0001514636969659,286.9352111816406,294.1499938964844,292.23956298828125,290.1781311035156,293.983642578125,293.4554443359375,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157666401937,9.368856801472703e-10,0.0010157657088711,-0.0014473211485892,0.0,0.0,0.0,-0.0055169966071844,60.0,9.620528221130373,-0.0,-7.1173316129602435e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,2.009398849622812e-05,299.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,2.115999086527154e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,1.5628698747605085e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,2.115994357154705e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,0.0001003708021016,287.0664978027344,294.1499938964844,292.1283569335937,290.16552734375,293.87530517578125,293.3769226074219,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002146401675418,2.6832791544251217e-10,0.0002146398910554,-0.0004907988477498,0.0,0.0,0.0,-0.0012089256197214,60.0,5.48335599899292,-0.0,-3.125462333386508e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,2.009398849622812e-05,299.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,2.115999086527154e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,1.5628698747605085e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,2.115994357154705e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,0.0001003708021016,287.0664978027344,294.1499938964844,292.1283569335937,290.16552734375,293.87530517578125,293.3769226074219,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002146401675418,2.6832791544251217e-10,0.0002146398910554,-0.0004907988477498,0.0,0.0,0.0,-0.0012089256197214,60.0,5.48335599899292,-0.0,-3.125462333386508e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,1.1889122106367722e-05,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,1.2519850315584335e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615539550781,0.0,0.0,9.24711912375642e-06,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,1.251982121175388e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,5.938695539953187e-05,287.07037353515625,294.1499938964844,292.02215576171875,290.1517944335937,293.85260009765625,293.3699035644531,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001703919842839,2.0222679086856488e-10,0.0001703917805571,-0.0003612659347709,0.0,0.0,0.0,-0.0009530901443213,60.0,3.5156311988830566,-0.0,-1.0941616501725091e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,1.1889122106367722e-05,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,1.2519850315584335e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615539550781,0.0,0.0,9.24711912375642e-06,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,1.251982121175388e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,5.938695539953187e-05,287.07037353515625,294.1499938964844,292.02215576171875,290.1517944335937,293.85260009765625,293.3699035644531,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001703919842839,2.0222679086856488e-10,0.0001703917805571,-0.0003612659347709,0.0,0.0,0.0,-0.0009530901443213,60.0,3.5156311988830566,-0.0,-1.0941616501725091e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,9.058137220563368e-05,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,9.538679296383634e-05,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,7.045236270641908e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,9.538657468510792e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.0004524601099546,287.1641540527344,294.1499938964844,291.9711608886719,290.14453125,293.7675170898437,293.31787109375,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0015023251762613,-6.809536823304541e-10,-0.0015023244777694,0.0002879130188375,0.0,0.0,0.0,0.0078214341774582,60.0,4.646361827850342,-0.0,-6.351253745151554e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,9.668522579886483e-06,299.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,1.0181445759371854e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,7.519981863879366e-06,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,1.018142302200431e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08575439453125,0.0,0.0,4.829492536373437e-05,287.157958984375,294.1499938964844,291.9217529296875,290.1370849609375,293.7687683105469,293.3204650878906,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.93888097582385e-05,1.2521526870923338e-10,9.938868606695904e-05,-0.0002298044273629,0.0,0.0,0.0,-0.0005603837198577,60.0,3.6105687618255615,-0.0,-7.23605730890142e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,5.565682840824593e-06,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,5.860947112523718e-06,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,4.328875547798816e-06,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,5.860933924850542e-06,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,2.7800962925539352e-05,287.1575927734375,294.1499938964844,291.82794189453125,290.1217041015625,293.7677001953125,293.3209533691406,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.930537008680403e-05,7.417570724310707e-11,5.930529732722789e-05,-0.0001357038854621,0.0,0.0,0.0,-0.0003340499242767,60.0,2.0540971755981445,-0.0,-2.3978313778982846e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,5.565682840824593e-06,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,5.860947112523718e-06,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,4.328875547798816e-06,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,5.860933924850542e-06,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,2.7800962925539352e-05,287.1575927734375,294.1499938964844,291.82794189453125,290.1217041015625,293.7677001953125,293.3209533691406,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.930537008680403e-05,7.417570724310707e-11,5.930529732722789e-05,-0.0001357038854621,0.0,0.0,0.0,-0.0003340499242767,60.0,2.0540971755981445,-0.0,-2.3978313778982846e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,2.8423303319868864e-06,299.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,2.993118187077925e-06,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,2.210706952610053e-06,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,2.9931113658676622e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,1.4197631571732929e-05,287.1574401855469,294.1499938964844,291.7415771484375,290.1058654785156,293.7674865722656,293.32110595703125,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.028625542356167e-05,3.788034122487183e-11,3.02862190437736e-05,-6.930190284037963e-05,0.0,0.0,0.0,-0.0001705937320366,60.0,1.365803360939026,-0.0,-6.253610129736131e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,2.8423303319868864e-06,299.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,2.993118187077925e-06,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,2.210706952610053e-06,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,2.9931113658676622e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,1.4197631571732929e-05,287.1574401855469,294.1499938964844,291.7415771484375,290.1058654785156,293.7674865722656,293.32110595703125,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.028625542356167e-05,3.788034122487183e-11,3.02862190437736e-05,-6.930190284037963e-05,0.0,0.0,0.0,-0.0001705937320366,60.0,1.365803360939026,-0.0,-6.253610129736131e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,1.238849108631257e-06,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,1.30457112845761e-06,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,9.635518836148549e-07,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,1.3045681725998293e-06,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,6.188135557749774e-06,287.1573486328125,294.1499938964844,291.6634826660156,290.0898132324219,293.7674865722656,293.3211364746094,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3200564353610387e-05,1.6510490891130658e-11,1.3200547982705755e-05,-3.020585972990375e-05,0.0,0.0,0.0,-7.43549462640658e-05,60.0,1.0516109466552734,-0.0,-1.1880058568836116e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,1.238849108631257e-06,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,1.30457112845761e-06,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,9.635518836148549e-07,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,1.3045681725998293e-06,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,6.188135557749774e-06,287.1573486328125,294.1499938964844,291.6634826660156,290.0898132324219,293.7674865722656,293.3211364746094,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3200564353610387e-05,1.6510490891130658e-11,1.3200547982705755e-05,-3.020585972990375e-05,0.0,0.0,0.0,-7.43549462640658e-05,60.0,1.0516109466552734,-0.0,-1.1880058568836116e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,4.228763827995863e-07,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,4.453103201740305e-07,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,3.289047185717209e-07,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,4.4530932541420043e-07,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,2.1122962152730902e-06,287.1573486328125,294.1499938964844,291.5944519042969,290.0738220214844,293.7674560546875,293.3211364746094,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.50596689915983e-06,5.63578740966908e-12,4.5059609874442685e-06,-1.031066130963154e-05,0.0,0.0,0.0,-2.5380795705132183e-05,60.0,0.8600845336914062,-0.0,-1.3842310544326386e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,4.228763827995863e-07,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,4.453103201740305e-07,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,3.289047185717209e-07,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,4.4530932541420043e-07,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,2.1122962152730902e-06,287.1573486328125,294.1499938964844,291.5944519042969,290.0738220214844,293.7674560546875,293.3211364746094,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.50596689915983e-06,5.63578740966908e-12,4.5059609874442685e-06,-1.031066130963154e-05,0.0,0.0,0.0,-2.5380795705132183e-05,60.0,0.8600845336914062,-0.0,-1.3842310544326386e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.1453378451496974e-07,299.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.2591497383928085e-07,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.6686003334598356e-07,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.2591446224851097e-07,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.0716107681219e-06,287.1573486328125,294.1499938964844,291.5635986328125,290.0659484863281,293.7674560546875,293.3211364746094,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2859767341287807e-06,2.8591831593288708e-12,2.285973778271e-06,-5.230822807789082e-06,0.0,0.0,0.0,-1.287624763790518e-05,60.0,0.7929897308349609,-0.0,-3.562649307509158e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
