time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140160,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,9.110431875569702e-08,299.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,9.593748018232873e-08,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,7.085909459192409e-08,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,9.593725991408064e-08,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,4.550722394469632e-07,287.1573486328125,294.1499938964844,291.53533935546875,290.0581359863281,293.7674560546875,293.3211364746094,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.707775916467654e-07,1.2142063613232446e-12,9.707763410915504e-07,-2.22134735849977e-06,0.0,0.0,0.0,-5.468114977702498e-06,60.0,0.7380040287971497,-0.0,-6.424800470285208e-14,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,3.312926155629725e-09,299.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,3.4886795674538003e-09,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,2.576727053948957e-09,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,3.488671795892628e-09,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.6548289849538378e-08,287.1573486328125,294.1499938964844,291.4869079589844,290.0429992675781,293.7674560546875,293.3211364746094,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5285285804320665e-08,4.4122064807089127e-14,3.5285243171756526e-08,-8.07508016009706e-08,0.0,0.0,0.0,-1.987500581890345e-07,60.0,0.6541919708251953,-0.0,-8.495818546810455e-17,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,3.312926155629725e-09,299.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,3.4886795674538003e-09,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,2.576727053948957e-09,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,3.488671795892628e-09,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.6548289849538378e-08,287.1573486328125,294.1499938964844,291.4869079589844,290.0429992675781,293.7674560546875,293.3211364746094,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5285285804320665e-08,4.4122064807089127e-14,3.5285243171756526e-08,-8.07508016009706e-08,0.0,0.0,0.0,-1.987500581890345e-07,60.0,0.6541919708251953,-0.0,-8.495818546810455e-17,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-7.534610713122443e-10,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-7.934328194458824e-10,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-5.860267826562904e-10,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-7.93431043089043e-10,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-3.763588996008593e-09,287.1573486328125,294.1499938964844,291.45001220703125,290.028564453125,293.7674560546875,293.3211364746094,284.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,7.955319070163114e-09,-9.982681388877139e-15,-7.955309300200497e-09,1.8250954525456112e-08,0.0,0.0,0.0,4.4819898903369904e-08,60.0,0.5930818915367126,-0.0,-4.394438363218587e-18,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-7.534610713122443e-10,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-7.934328194458824e-10,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-5.860267826562904e-10,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-7.93431043089043e-10,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-3.763588996008593e-09,287.1573486328125,294.1499938964844,291.45001220703125,290.028564453125,293.7674560546875,293.3211364746094,284.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,7.955319070163114e-09,-9.982681388877139e-15,-7.955309300200497e-09,1.8250954525456112e-08,0.0,0.0,0.0,4.4819898903369904e-08,60.0,0.5930818915367126,-0.0,-4.394438363218587e-18,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,6.575195249380883e-11,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,6.924014833709079e-11,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,5.1140539719662925e-11,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,6.923998874253101e-11,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,3.2843544550686943e-10,287.1573486328125,294.1499938964844,291.4195251464844,290.013671875,293.7674560546875,293.3211364746094,284.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.15988823785096e-10,8.76590320767417e-16,7.159879356066763e-10,-1.626964230005967e-09,0.0,0.0,0.0,-4.016328603029251e-09,60.0,0.5434070229530334,-0.0,-3.3465630551795713e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,6.575195249380883e-11,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,6.924014833709079e-11,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,5.1140539719662925e-11,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,6.923998874253101e-11,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,3.2843544550686943e-10,287.1573486328125,294.1499938964844,291.4195251464844,290.013671875,293.7674560546875,293.3211364746094,284.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.15988823785096e-10,8.76590320767417e-16,7.159879356066763e-10,-1.626964230005967e-09,0.0,0.0,0.0,-4.016328603029251e-09,60.0,0.5434070229530334,-0.0,-3.3465630551795713e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-12,299.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.6941691065596185e-12,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899043350590784e-12,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694163035027453e-12,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589886324771e-11,287.1573486328125,294.1499938964844,291.3898620605469,289.9969787597656,293.7674560546875,293.3211364746094,284.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,3.1225300123338684e-11,-2.0322535594311082e-17,-3.1225279306656966e-11,6.838499905237326e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.5005831122398376,-0.0,-5.066788592095969e-23,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-12,299.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.6941691065596185e-12,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899043350590784e-12,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694163035027453e-12,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589886324771e-11,287.1573486328125,294.1499938964844,291.3898620605469,289.9969787597656,293.7674560546875,293.3211364746094,284.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,3.1225300123338684e-11,-2.0322535594311082e-17,-3.1225279306656966e-11,6.838499905237326e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.5005831122398376,-0.0,-5.066788592095969e-23,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-1.0233766958855917e-12,299.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-1.0776676859919345e-12,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-7.959617123395879e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-1.0776651923269376e-12,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-5.111835867793735e-12,287.1573486328125,294.1499938964844,291.3753356933594,289.988037109375,293.7674560546875,293.3211364746094,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5626206925634098e-11,-6.5366458981900455e-19,-1.5626206925634098e-11,3.227425618423929e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.4817097783088684,-0.0,-8.106861621135805e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-7.675325219141937e-13,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-8.082507644939507e-13,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-5.969712571496366e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-8.082489213502575e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-3.833876792425084e-12,287.1573486328125,294.1499938964844,291.3609924316406,289.97869873046875,293.7674560546875,293.3211364746094,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.059840133686544e-12,1.0603683693418304e-17,-5.059850975708269e-12,1.3244856600369559e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.463910311460495,-0.0,-4.560109464673664e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.3329772949219,289.95904541015625,293.7674560546875,293.3211364746094,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.5005349133648766e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.4302696585655212,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.3329772949219,289.95904541015625,293.7674560546875,293.3211364746094,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.5005349133648766e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.4302696585655212,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.3057861328125,289.93817138671875,293.7674560546875,293.3211364746094,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172720341477968e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3990868330001831,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.3057861328125,289.93817138671875,293.7674560546875,293.3211364746094,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172720341477968e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3990868330001831,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.27947998046875,289.916259765625,293.7674560546875,293.3211364746094,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376852303916049e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.3723133206367492,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.27947998046875,289.916259765625,293.7674560546875,293.3211364746094,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376852303916049e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.3723133206367492,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.2540588378906,289.8935241699219,293.7674560546875,293.3211364746094,284.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172720341477968e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3480601906776428,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.2540588378906,289.8935241699219,293.7674560546875,293.3211364746094,284.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172720341477968e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3480601906776428,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.2416687011719,289.88189697265625,293.7674560546875,293.3211364746094,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727202587599065e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3369899690151214,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.2295227050781,289.8701171875,293.7674560546875,293.3211364746094,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376852303916049e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.3263705968856811,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.2059020996094,289.8462219238281,293.7674560546875,293.3211364746094,284.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386935672814318e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.3060012459754944,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.2059020996094,289.8462219238281,293.7674560546875,293.3211364746094,284.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386935672814318e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.3060012459754944,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.1831970214844,289.822021484375,293.7674560546875,293.3211364746094,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768522211979877e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.2873145639896393,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.1831970214844,289.822021484375,293.7674560546875,293.3211364746094,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768522211979877e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.2873145639896393,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.16143798828125,289.7977294921875,293.7674560546875,293.3211364746094,284.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768522211979877e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.2701852917671203,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.16143798828125,289.7977294921875,293.7674560546875,293.3211364746094,284.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768522211979877e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.2701852917671203,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.1406555175781,289.7734680175781,293.7674560546875,293.3211364746094,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727202587599065e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2545355856418609,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.1406555175781,289.7734680175781,293.7674560546875,293.3211364746094,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727202587599065e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2545355856418609,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.1306457519531,289.76141357421875,293.7674560546875,293.3211364746094,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.684047428758163e-12,-1.1108789953945232e-17,2.6840584876203218e-12,-6.49202176392083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2473715543746948,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.120849609375,289.7494506835937,293.7674560546875,293.3211364746094,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727202587599065e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2403970062732696,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,5.116883479427958e-13,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,5.388338429959671e-13,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,3.979808561697941e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,5.388325961634688e-13,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,2.555917933896868e-12,287.1573486328125,294.1499938964844,291.10205078125,289.725830078125,293.7674560546875,293.3211364746094,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7115994589684347e-14,-1.3150108751145433e-17,-2.7102843556145283e-14,-3.8365179089172585e-12,0.0,0.0,0.0,0.0,60.0,0.2265782952308654,-0.0,-2.0267154052839512e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,5.116883479427958e-13,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,5.388338429959671e-13,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,3.979808561697941e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,5.388325961634688e-13,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,2.555917933896868e-12,287.1573486328125,294.1499938964844,291.10205078125,289.725830078125,293.7674560546875,293.3211364746094,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7115994589684347e-14,-1.3150108751145433e-17,-2.7102843556145283e-14,-3.8365179089172585e-12,0.0,0.0,0.0,0.0,60.0,0.2265782952308654,-0.0,-2.0267154052839512e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.0842590332031,289.7027893066406,293.7674560546875,293.3211364746094,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768520557618652e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.2123710215091705,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.0842590332031,289.7027893066406,293.7674560546875,293.3211364746094,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768520557618652e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.2123710215091705,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.0675048828125,289.6805419921875,293.7674560546875,293.3211364746094,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172720093323784e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.200035735964775,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.0675048828125,289.6805419921875,293.7674560546875,293.3211364746094,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172720093323784e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.200035735964775,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.0517578125,289.6592102050781,293.7674560546875,293.3211364746094,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768521384799265e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.1880357712507248,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,291.0517578125,289.6592102050781,293.7674560546875,293.3211364746094,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768521384799265e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.1880357712507248,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
