time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.0443115234375,289.6489562988281,293.7674560546875,293.3211364746094,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1817565262317657,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.037109375,289.6390075683594,293.7674560546875,293.3211364746094,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1756396889686584,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.0235290527344,289.6200866699219,293.7674560546875,293.3211364746094,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1640310287475586,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.0235290527344,289.6200866699219,293.7674560546875,293.3211364746094,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1640310287475586,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.01104736328125,289.6026611328125,293.7674560546875,293.3211364746094,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.571305581650085e-12,1.511865633395628e-17,-2.5713207604805e-12,3.8634455877539775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1532168388366699,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,291.01104736328125,289.6026611328125,293.7674560546875,293.3211364746094,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.571305581650085e-12,1.511865633395628e-17,-2.5713207604805e-12,3.8634455877539775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1532168388366699,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9996643066406,289.5868530273437,293.7674560546875,293.3211364746094,284.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1431402862071991,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9996643066406,289.5868530273437,293.7674560546875,293.3211364746094,284.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1431402862071991,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9894104003906,289.5729064941406,293.7674560546875,293.3211364746094,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1337981671094894,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9894104003906,289.5729064941406,293.7674560546875,293.3211364746094,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1337981671094894,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9847106933594,289.566650390625,293.7674560546875,293.3211364746094,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1293847858905792,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9803161621094,289.5609130859375,293.7674560546875,293.3211364746094,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.125138908624649,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9723815917969,289.5511169433594,293.7674560546875,293.3211364746094,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1170844584703445,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9723815917969,289.5511169433594,293.7674560546875,293.3211364746094,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1170844584703445,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9656066894531,289.5436706542969,293.7674560546875,293.3211364746094,284.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1095902174711227,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9656066894531,289.5436706542969,293.7674560546875,293.3211364746094,284.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1095902174711227,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.96002197265625,289.5387268066406,293.7674560546875,293.3211364746094,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1026277765631675,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.96002197265625,289.5387268066406,293.7674560546875,293.3211364746094,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386934018453096e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.1026277765631675,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.9556579589844,289.5364990234375,293.7674560546875,293.3211364746094,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.500534747928754e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.0961735993623733,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.9556579589844,289.5364990234375,293.7674560546875,293.3211364746094,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.500534747928754e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.0961735993623733,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.9539489746094,289.5364685058594,293.7674560546875,293.3211364746094,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.5005345824926316e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.0931917801499366,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.9525146484375,289.53717041015625,293.7674560546875,293.3211364746094,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.5005345824926316e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.0903179496526718,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9506225585937,289.5408630371094,293.7674560546875,293.3211364746094,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0847725197672844,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.9506225585937,289.5408630371094,293.7674560546875,293.3211364746094,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0847725197672844,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.5477905273437,293.7674560546875,293.3211364746094,284.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.5005345824926316e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.0793221816420555,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.5477905273437,293.7674560546875,293.3211364746094,284.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.398556021426495e-13,-1.5005345824926316e-17,1.3987060479021126e-13,1.2079122424513145e-12,0.0,0.0,0.0,0.0,60.0,0.0793221816420555,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.55670166015625,293.7674560546875,293.3211364746094,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376851973043804e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0742451101541519,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.55670166015625,293.7674560546875,293.3211364746094,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376851973043804e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0742451101541519,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.566162109375,293.7674560546875,293.3211364746094,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0695163160562515,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.566162109375,293.7674560546875,293.3211364746094,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0695163160562515,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5710754394531,293.7674560546875,293.3211364746094,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0672898963093757,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5761108398437,293.7674560546875,293.3211364746094,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0651450380682945,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.5865478515625,293.7674560546875,293.3211364746094,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376851973043804e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0610336102545261,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.5865478515625,293.7674560546875,293.3211364746094,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376851973043804e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0610336102545261,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.597412109375,293.7674560546875,293.3211364746094,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0572070553898811,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.597412109375,293.7674560546875,293.3211364746094,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0572070553898811,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6086730957031,293.7674560546875,293.3211364746094,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0536681488156318,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6086730957031,293.7674560546875,293.3211364746094,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0536681488156318,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6202392578125,293.7674560546875,293.3211364746094,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0503953285515308,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6202392578125,293.7674560546875,293.3211364746094,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386932364091868e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0503953285515308,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6261291503906,293.7674560546875,293.3211364746094,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.376851973043804e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0488814748823642,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
