time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6321105957031,293.7674560546875,293.3211364746094,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768518076076814e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0474257171154022,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6441955566406,293.7674560546875,293.3211364746094,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345611085349834e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0446254946291446,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6441955566406,293.7674560546875,293.3211364746094,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345611085349834e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0446254946291446,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6565246582031,293.7674560546875,293.3211364746094,284.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768518076076814e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0420232601463794,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6565246582031,293.7674560546875,293.3211364746094,284.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768518076076814e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0420232601463794,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.66900634765625,293.7674560546875,293.3211364746094,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727198451696002e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396229214966297,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.66900634765625,293.7674560546875,293.3211364746094,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727198451696002e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396229214966297,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6815795898437,293.7674560546875,293.3211364746094,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719762451539e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037385631352663,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6815795898437,293.7674560546875,293.3211364746094,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719762451539e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037385631352663,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6878967285156,293.7674560546875,293.3211364746094,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719762451539e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0363478288054466,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6942443847656,293.7674560546875,293.3211364746094,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768518903257428e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0353473797440528,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7069091796875,293.7674560546875,293.3211364746094,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768518903257428e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0334294289350509,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7069091796875,293.7674560546875,293.3211364746094,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768518903257428e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0334294289350509,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7195739746094,293.7674560546875,293.3211364746094,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541205450470855e-14,-1.3768517248896205e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0316495820879936,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7195739746094,293.7674560546875,293.3211364746094,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541205450470855e-14,-1.3768517248896205e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0316495820879936,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.732177734375,293.7674560546875,293.3211364746094,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719762451539e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299919825047254,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.732177734375,293.7674560546875,293.3211364746094,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719762451539e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299919825047254,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,5.116883479427958e-13,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,5.388338429959671e-13,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,3.979808561697941e-13,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,5.388325961634688e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,2.555917933896868e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7446594238281,293.7674560546875,293.3211364746094,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,2.7115994589684347e-14,-1.315010130651992e-17,-2.7102843556145283e-14,-3.8365179089172585e-12,0.0,0.0,0.0,0.0,60.0,0.0284228902310132,-0.0,-2.0267154052839512e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,5.116883479427958e-13,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,5.388338429959671e-13,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,3.979808561697941e-13,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,5.388325961634688e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,2.555917933896868e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7446594238281,293.7674560546875,293.3211364746094,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,2.7115994589684347e-14,-1.315010130651992e-17,-2.7102843556145283e-14,-3.8365179089172585e-12,0.0,0.0,0.0,0.0,60.0,0.0284228902310132,-0.0,-2.0267154052839512e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7508544921875,293.7674560546875,293.3211364746094,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719431579294e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276779662817716,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.75701904296875,293.7674560546875,293.3211364746094,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727195142973552e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0269345231354236,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7691650390625,293.7674560546875,293.3211364746094,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768511458631917e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0254717450588941,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.7691650390625,293.7674560546875,293.3211364746094,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768511458631917e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0254717450588941,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.78106689453125,293.7674560546875,293.3211364746094,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719100707049e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024081889539957,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.78106689453125,293.7674560546875,293.3211364746094,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.172719100707049e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024081889539957,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.792724609375,293.7674560546875,293.3211364746094,284.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386924092285746e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0227429326623678,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.792724609375,293.7674560546875,293.3211364746094,284.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386924092285746e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0227429326623678,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8040466308594,293.7674560546875,293.3211364746094,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386924092285746e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0214772447943687,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8040466308594,293.7674560546875,293.3211364746094,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386924092285746e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0214772447943687,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8095703125,293.7674560546875,293.3211364746094,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386924092285746e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0208729691803455,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8149719238281,293.7674560546875,293.3211364746094,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386924092285746e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0202831551432609,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.8255310058594,293.7674560546875,293.3211364746094,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768510631451301e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0191387142986059,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.8255310058594,293.7674560546875,293.3211364746094,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768510631451301e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0191387142986059,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.8356018066406,293.7674560546875,293.3211364746094,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508149909465e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0180796477943658,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.8356018066406,293.7674560546875,293.3211364746094,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508149909465e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0180796477943658,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.84521484375,293.7674560546875,293.3211364746094,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601159182485e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0170539338141679,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.84521484375,293.7674560546875,293.3211364746094,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601159182485e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0170539338141679,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.854248046875,293.7674560546875,293.3211364746094,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0160742904990911,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.854248046875,293.7674560546875,293.3211364746094,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0160742904990911,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.85858154296875,293.7674560546875,293.3211364746094,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0156121011823415,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
