time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147360,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8627319335937,293.7674560546875,293.3211364746094,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0151617471128702,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8705749511719,293.7674560546875,293.3211364746094,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0142907621338963,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8705749511719,293.7674560546875,293.3211364746094,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0142907621338963,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.87774658203125,293.7674560546875,293.3211364746094,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0134682934731245,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.87774658203125,293.7674560546875,293.3211364746094,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0134682934731245,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8829650878906,293.7674560546875,293.3211364746094,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0126750469207763,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8829650878906,293.7674560546875,293.3211364746094,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0126750469207763,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.88507080078125,293.7674560546875,293.3211364746094,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.011912377551198,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.88507080078125,293.7674560546875,293.3211364746094,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.011912377551198,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8850402832031,293.7674560546875,293.3211364746094,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0115525061264634,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8843078613281,293.7674560546875,293.3211364746094,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0112026985734701,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8808288574219,293.7674560546875,293.3211364746094,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0105291130021214,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8808288574219,293.7674560546875,293.3211364746094,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0105291130021214,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8778076171875,293.7674560546875,293.3211364746094,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0101745696738362,-0.0,-1.4970253461395404e-35,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8749084472656,293.7674560546875,293.3211364746094,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0098960241302847,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.8667297363281,293.7674560546875,293.3211364746094,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508149909465e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0093090403825044,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.8667297363281,293.7674560546875,293.3211364746094,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508149909465e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0093090403825044,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.85650634765625,293.7674560546875,293.3211364746094,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.008761472068727,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.85650634765625,293.7674560546875,293.3211364746094,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.008761472068727,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.8507080078125,293.7674560546875,293.3211364746094,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0084993662312626,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.844482421875,293.7674560546875,293.3211364746094,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0082448562607169,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.830810546875,293.7674560546875,293.3211364746094,285.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508977090076e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0077565195970237,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.830810546875,293.7674560546875,293.3211364746094,285.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508977090076e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0077565195970237,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.81573486328125,293.7674560546875,293.3211364746094,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0073047261685132,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.81573486328125,293.7674560546875,293.3211364746094,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0073047261685132,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7994689941406,293.7674560546875,293.3211364746094,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0068717310205101,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7994689941406,293.7674560546875,293.3211364746094,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0068717310205101,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7822265625,293.7674560546875,293.3211364746094,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0064358264207839,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7822265625,293.7674560546875,293.3211364746094,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0064358264207839,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7732849121094,293.7674560546875,293.3211364746094,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0062272022478282,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7641906738281,293.7674560546875,293.3211364746094,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0060266945511102,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.74560546875,293.7674560546875,293.3211364746094,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0056453105062246,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.74560546875,293.7674560546875,293.3211364746094,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0056453105062246,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7335205078125,293.7674560546875,293.3211364746094,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0054164282046258,-0.0,-6.941088117100189e-39,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7266845703125,293.7674560546875,293.3211364746094,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0052898302674293,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7076110839844,293.7674560546875,293.3211364746094,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0049586240202188,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.7076110839844,293.7674560546875,293.3211364746094,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0049586240202188,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6886291503906,293.7674560546875,293.3211364746094,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0046519041061401,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6886291503906,293.7674560546875,293.3211364746094,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0046519041061401,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6792297363281,293.7674560546875,293.3211364746094,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.004509967751801,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6699523925781,293.7674560546875,293.3211364746094,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0043732086196541,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6517639160156,293.7674560546875,293.3211364746094,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0041144280694425,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
