time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149880,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6517639160156,293.7674560546875,293.3211364746094,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0041144280694425,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.63433837890625,293.7674560546875,293.3211364746094,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508149909465e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0038736029528081,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.558441739713979e-13,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,2.694169214979836e-13,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,1.9899042808489698e-13,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,2.694162980817344e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.63433837890625,293.7674560546875,293.3211364746094,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541202062339066e-14,-1.3768508149909465e-17,2.855497142992963e-14,-2.155041119514256e-12,0.0,0.0,0.0,0.0,60.0,0.0038736029528081,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6178283691406,293.7674560546875,293.3211364746094,285.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601986363096e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036531100049614,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.6178283691406,293.7674560546875,293.3211364746094,285.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601986363096e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036531100049614,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6025085449219,293.7674560546875,293.3211364746094,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0034364606253802,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.6025085449219,293.7674560546875,293.3211364746094,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.4386920783563296e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0034364606253802,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.5953369140625,293.7674560546875,293.3211364746094,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601986363096e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033345993142575,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.58856201171875,293.7674560546875,293.3211364746094,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0032353554852306,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5762023925781,293.7674560546875,293.3211364746094,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0030469468329101,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5762023925781,293.7674560546875,293.3211364746094,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0030469468329101,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.56842041015625,293.7674560546875,293.3211364746094,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601986363096e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029226925689727,-0.0,-5.06683584486419e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,-2.558441739713979e-13,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,-2.694169214979836e-13,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,-1.9899042808489698e-13,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,-2.694162980817344e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,-1.2779589669484337e-12,287.1573486328125,294.1499938964844,290.95001220703125,289.5656433105469,293.7674560546875,293.3211364746094,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.795361815285946e-12,-1.2345601986363096e-17,2.795373958350278e-12,-3.129068618795694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028743774164468,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5571594238281,293.7674560546875,293.3211364746094,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727188525528653e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026988906320184,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5571594238281,293.7674560546875,293.3211364746094,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7397045136018368e-12,-1.1727188525528653e-17,2.7397162229853e-12,-4.810545191358262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026988906320184,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5509033203125,293.7674560546875,293.3211364746094,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0025339745916426,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5509033203125,293.7674560546875,293.3211364746094,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0025339745916426,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5486755371094,293.7674560546875,293.3211364746094,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0024575956631451,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.547119140625,293.7674560546875,293.3211364746094,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0023832411970943,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5459899902344,293.7674560546875,293.3211364746094,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0022434114944189,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0,287.1573486328125,294.1499938964844,290.95001220703125,289.5459899902344,293.7674560546875,293.3211364746094,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.419840210249428e-14,-1.438692243792452e-17,8.421278811007047e-14,-4.735644385314708e-13,0.0,0.0,0.0,0.0,60.0,0.0022434114944189,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,1.1410650202492434e-09,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,1.2015994865777202e-09,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,8.874972978745173e-10,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,1.201596711020158e-09,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,5.699697158689787e-09,287.1573486328125,294.1499938964844,290.95001220703125,289.5477905273437,293.7674560546875,293.3211364746094,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2153885897703276e-08,1.5219919983068368e-14,1.2153869910491721e-08,-2.7813385372610355e-08,0.0,0.0,0.0,-6.845220923423767e-08,60.0,0.0020982017740607,-0.0,-1.0078653133476809e-17,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,1.1410650202492434e-09,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,1.2015994865777202e-09,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,8.874972978745173e-10,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,1.201596711020158e-09,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,5.699697158689787e-09,287.1573486328125,294.1499938964844,290.95001220703125,289.5477905273437,293.7674560546875,293.3211364746094,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2153885897703276e-08,1.5219919983068368e-14,1.2153869910491721e-08,-2.7813385372610355e-08,0.0,0.0,0.0,-6.845220923423767e-08,60.0,0.0020982017740607,-0.0,-1.0078653133476809e-17,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,5.4628614520879663e-08,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,5.752670872993804e-08,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,4.248903096026879e-08,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,5.7526577279531934e-08,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,2.7287362058814324e-07,287.1551513671875,294.1499938964844,290.9432067871094,289.54803466796875,293.768310546875,293.32086181640625,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.821484023726953e-07,7.28090276871235e-13,5.821476634082501e-07,-1.3320528751137315e-06,0.0,0.0,0.0,-3.279070369899273e-06,60.0,-0.0021300232037901,-0.0,-2.3100538341469362e-14,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,5.4628614520879663e-08,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,5.752670872993804e-08,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,4.248903096026879e-08,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,5.7526577279531934e-08,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,2.7287362058814324e-07,287.1551513671875,294.1499938964844,290.9432067871094,289.54803466796875,293.768310546875,293.32086181640625,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.821484023726953e-07,7.28090276871235e-13,5.821476634082501e-07,-1.3320528751137315e-06,0.0,0.0,0.0,-3.279070369899273e-06,60.0,-0.0021300232037901,-0.0,-2.3100538341469362e-14,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,1.519581331876907e-07,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,1.6001963842882105e-07,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,1.181899662583419e-07,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,1.6001926894659849e-07,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,7.590411428282096e-07,287.1551513671875,294.1499938964844,290.92340087890625,289.5423889160156,293.768310546875,293.32086181640625,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6191174836421851e-06,2.025128112079222e-12,1.619115437279106e-06,-3.704953542182921e-06,0.0,0.0,0.0,-9.120034519582989e-06,60.0,0.007238816935569,-0.0,-1.7874323711680048e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,1.519581331876907e-07,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,1.6001963842882105e-07,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,1.181899662583419e-07,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,1.6001926894659849e-07,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,7.590411428282096e-07,287.1551513671875,294.1499938964844,290.92340087890625,289.5423889160156,293.768310546875,293.32086181640625,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6191174836421851e-06,2.025128112079222e-12,1.619115437279106e-06,-3.704953542182921e-06,0.0,0.0,0.0,-9.120034519582989e-06,60.0,0.007238816935569,-0.0,-1.7874323711680048e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,3.79045928866617e-07,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,3.99154629349141e-07,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,2.9481427077371336e-07,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,3.991537198544393e-07,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,1.893360035865044e-06,287.1551513671875,294.1499938964844,290.9089050292969,289.5374755859375,293.768310546875,293.32086181640625,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.041958163725212e-06,5.054679765026382e-12,4.0419531615043525e-06,-9.24692449189024e-06,0.0,0.0,0.0,-2.2766718757338825e-05,60.0,0.0192751791328191,-0.0,-1.112155181316743e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,6.010974402670399e-07,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,6.329861435006023e-07,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,4.6752143134654034e-07,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,6.329847224151308e-07,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,3.0025223622942576e-06,287.1551513671875,294.1499938964844,290.8914794921875,289.5311889648437,293.7682800292969,293.32086181640625,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.410328751371708e-06,8.016334124283375e-12,6.410320565919392e-06,-1.4664780792372769e-05,0.0,0.0,0.0,-3.61067068297416e-05,60.0,0.0310818180441856,-0.0,-2.7968647363374455e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,1.826491711653944e-06,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,1.923388708746643e-06,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,1.4206083278622827e-06,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,1.9233843886468094e-06,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,9.123449672188144e-06,287.1553649902344,294.1499938964844,290.848388671875,289.5147705078125,293.7679443359375,293.3209228515625,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9461309420876205e-05,2.43413258299574e-11,1.946128577401396e-05,-4.453242945601232e-05,0.0,0.0,0.0,-0.0001096200430765,60.0,0.0963960736989975,-0.0,-2.5823621019327447e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,1.826491711653944e-06,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,1.923388708746643e-06,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,1.4206083278622827e-06,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,1.9233843886468094e-06,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,9.123449672188144e-06,287.1553649902344,294.1499938964844,290.848388671875,289.5147705078125,293.7679443359375,293.3209228515625,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9461309420876205e-05,2.43413258299574e-11,1.946128577401396e-05,-4.453242945601232e-05,0.0,0.0,0.0,-0.0001096200430765,60.0,0.0963960736989975,-0.0,-2.5823621019327447e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,3.281949830125086e-06,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,3.456060085227364e-06,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233215332031,0.0,0.0,2.552634214225691e-06,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,3.4560521271487232e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,1.6393561963923275e-05,287.1557006835937,294.1499938964844,290.80645751953125,289.49810791015625,293.76727294921875,293.3210144042969,285.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.496934368740767e-05,4.3738020150119183e-11,3.496930003166199e-05,-8.001870446605608e-05,0.0,0.0,0.0,-0.0001969724107766,60.0,0.1801884770393371,-0.0,-8.337687484871735e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09637451171875,0.0,0.0,3.829826709988993e-06,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,4.033002369396854e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,2.97876181321044e-06,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,4.0329932744498365e-06,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,1.913024425448384e-05,287.1558837890625,294.1499938964844,290.79498291015625,289.49346923828125,293.7669372558594,293.3210754394531,285.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.080703729414381e-05,5.103952330220984e-11,4.08069827244617e-05,-9.337679512100294e-05,0.0,0.0,0.0,-0.0002298544568475,60.0,0.2124340534210205,-0.0,-1.1353767231936374e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,6.463089903263608e-06,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,6.805962129874388e-06,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,5.0268608902115375e-06,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.082763671875,0.0,0.0,6.805946668464458e-06,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,3.228357309126295e-05,287.1567687988281,294.1499938964844,290.7322082519531,289.46759033203125,293.7651062011719,293.3211669921875,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.886470509925857e-05,8.613269125712364e-11,6.886462506372482e-05,-0.000157579765073,0.0,0.0,0.0,-0.0003878953284583,60.0,0.3666229248046875,-0.0,-3.2334199207006965e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,6.463089903263608e-06,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,6.805962129874388e-06,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,5.0268608902115375e-06,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.082763671875,0.0,0.0,6.805946668464458e-06,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,3.228357309126295e-05,287.1567687988281,294.1499938964844,290.7322082519531,289.46759033203125,293.7651062011719,293.3211669921875,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.886470509925857e-05,8.613269125712364e-11,6.886462506372482e-05,-0.000157579765073,0.0,0.0,0.0,-0.0003878953284583,60.0,0.3666229248046875,-0.0,-3.2334199207006965e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,1.009469178825384e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03515625,0.0,0.0,1.0630224096530584e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,7.85144766268786e-06,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,1.0630199540173637e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,5.0423670472810045e-05,287.158203125,294.1499938964844,290.6609191894531,289.4374694824219,293.761474609375,293.3204650878906,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075598484021,1.3453071989744103e-10,0.0001075597174349,-0.0002461238764226,0.0,0.0,0.0,-0.0006058541475795,60.0,0.5786803364753723,-0.0,-7.888016906321123e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,1.009469178825384e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03515625,0.0,0.0,1.0630224096530584e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,7.85144766268786e-06,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,1.0630199540173637e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,5.0423670472810045e-05,287.158203125,294.1499938964844,290.6609191894531,289.4374694824219,293.761474609375,293.3204650878906,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075598484021,1.3453071989744103e-10,0.0001075597174349,-0.0002461238764226,0.0,0.0,0.0,-0.0006058541475795,60.0,0.5786803364753723,-0.0,-7.888016906321123e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,1.1759736480598804e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,1.2383600733301137e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.0,9.146485353994647e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,1.2383572538965382e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,5.874068301636726e-05,287.1589660644531,294.1499938964844,290.62237548828125,289.4208984375,293.7586975097656,293.3192749023437,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253014779649,1.5672101116859238e-10,0.0001253013178938,-0.0002867208968382,0.0,0.0,0.0,-0.0007057876791805,60.0,0.6981620192527771,-0.0,-1.0704759301205511e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,1.4066718904359732e-05,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,1.481296931160614e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,1.0940809261228424e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858154296875,0.0,0.0,1.4812935660302172e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,7.026421371847391e-05,287.1595458984375,294.1499938964844,290.58203125,289.4034118652344,293.7552490234375,293.3172302246094,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001498823985457,1.8746568186678303e-10,0.0001498822093708,-0.0003429683274589,0.0,0.0,0.0,-0.0008442451362498,60.0,0.8336597681045532,-0.0,-1.531677340516068e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
