time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152220,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,2.528929144318681e-05,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,2.66309089056449e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,1.966950003406964e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,2.6630848878994584e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914001464844,0.0,0.0,0.0001263217418454,287.1584777832031,294.1499938964844,290.4964599609375,289.36578369140625,293.7338562011719,293.2969055175781,285.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002694599679671,3.370276280278972e-10,0.0002694596187211,-0.0006165918312035,0.0,0.0,0.0,-0.0015177925815805,60.0,1.459125518798828,-0.0,-4.950567067396605e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,2.528929144318681e-05,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,2.66309089056449e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,1.966950003406964e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,2.6630848878994584e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914001464844,0.0,0.0,0.0001263217418454,287.1584777832031,294.1499938964844,290.4964599609375,289.36578369140625,293.7338562011719,293.2969055175781,285.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002694599679671,3.370276280278972e-10,0.0002694596187211,-0.0006165918312035,0.0,0.0,0.0,-0.0015177925815805,60.0,1.459125518798828,-0.0,-4.950567067396605e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,9.003021841635928e-05,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,9.480639710091054e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334533691406,0.0,0.0,7.002368511166424e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,9.480618609813972e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0004497071204241,287.1601867675781,294.1499938964844,290.40509033203125,289.32489013671875,293.7173156738281,293.2725524902344,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003201701911166,4.6365608574738815e-10,0.0003201697254553,-0.0008987899054773,0.0,0.0,0.0,-0.0018576453439891,60.0,1.889473557472229,-0.0,-6.274198227629313e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,9.003021841635928e-05,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,9.480639710091054e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334533691406,0.0,0.0,7.002368511166424e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,9.480618609813972e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0004497071204241,287.1601867675781,294.1499938964844,290.40509033203125,289.32489013671875,293.7173156738281,293.2725524902344,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003201701911166,4.6365608574738815e-10,0.0003201697254553,-0.0008987899054773,0.0,0.0,0.0,-0.0018576453439891,60.0,1.889473557472229,-0.0,-6.274198227629313e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,4.184684803476557e-05,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,4.406685911817476e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,3.2547632144996896e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,4.406676089274697e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0002090279158437,287.1573486328125,294.1499938964844,290.308837890625,289.2810974121094,293.6349182128906,293.2265319824219,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477679173462,8.60056081908311e-10,0.0007477671024389,-0.0015133335255086,0.0,0.0,0.0,-0.0041658589616417,60.0,3.64121675491333,-0.0,-1.355523338020248e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,4.184684803476557e-05,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,4.406685911817476e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,3.2547632144996896e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,4.406676089274697e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0002090279158437,287.1573486328125,294.1499938964844,290.308837890625,289.2810974121094,293.6349182128906,293.2265319824219,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477679173462,8.60056081908311e-10,0.0007477671024389,-0.0015133335255086,0.0,0.0,0.0,-0.0041658589616417,60.0,3.64121675491333,-0.0,-1.355523338020248e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.010027861222623e-05,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.488016803516076e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.007816748227924e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.487995703238994e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,0.0004500574141275,287.3954467773437,294.1499938964844,290.2085876464844,289.2347412109375,293.21795654296875,292.9701538085937,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009378806571476,1.1688011669619414e-09,0.0009378794929943,-0.0021349140442907,0.0,0.0,0.0,-0.0052818292751908,60.0,8.396857261657715,-0.0,-6.283957532104978e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.010027861222623e-05,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.488016803516076e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.007816748227924e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.487995703238994e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,0.0004500574141275,287.3954467773437,294.1499938964844,290.2085876464844,289.2347412109375,293.21795654296875,292.9701538085937,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009378806571476,1.1688011669619414e-09,0.0009378794929943,-0.0021349140442907,0.0,0.0,0.0,-0.0052818292751908,60.0,8.396857261657715,-0.0,-6.283957532104978e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.015290561364964e-05,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.493558172835036e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.011910201981664e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.493537800153716e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0004503203672356,287.3876342773437,294.1499938964844,290.1572570800781,289.2107238769531,293.19305419921875,292.9374084472656,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009287183056585,1.224613965788989e-09,0.0009287170832976,-0.0022908081300556,0.0,0.0,0.0,-0.0052610430866479,60.0,7.010296821594238,-0.0,-6.291298149108115e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.017768024932592e-05,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.496166603639722e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,7.0138368755579e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.496146230958402e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0004504441458266,287.3756103515625,294.1499938964844,290.10528564453125,289.18621826171875,293.15283203125,292.8915710449219,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625275270082,1.289058304543289e-09,0.0009625262464396,-0.0024264231324195,0.0,0.0,0.0,-0.0054601659066975,60.0,6.514486789703369,-0.0,-6.294754228974854e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.020417201099916e-05,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.187744140625,0.0,0.0,9.49895693338476e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,7.015897426754236e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,9.498936560703442e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0004505766555666,287.3558959960937,294.1499938964844,289.999755859375,289.1358947753906,293.1001892089844,292.81463623046875,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611410205252,1.320364373391669e-09,0.000961139681749,-0.0025101131759583,0.0,0.0,0.0,-0.0054673706181347,60.0,6.112980842590332,-0.0,-6.298450472286278e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.020417201099916e-05,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.187744140625,0.0,0.0,9.49895693338476e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,7.015897426754236e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,9.498936560703442e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0004505766555666,287.3558959960937,294.1499938964844,289.999755859375,289.1358947753906,293.1001892089844,292.81463623046875,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611410205252,1.320364373391669e-09,0.000961139681749,-0.0025101131759583,0.0,0.0,0.0,-0.0054673706181347,60.0,6.112980842590332,-0.0,-6.298450472286278e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.023499296745284e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,9.502202010480688e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,7.018294127192348e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,9.502181637799369e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,0.0004507307312451,287.33856201171875,294.1499938964844,289.90582275390625,289.0904541015625,293.0527648925781,292.74273681640625,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614689042791,1.35873257089969e-09,0.0009614675655029,-0.0026106550358235,0.0,0.0,0.0,-0.0054863900877535,60.0,6.008528232574463,-0.0,-6.302751387465835e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,9.024723840411752e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,9.50349131016992e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,7.019246550044045e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,9.503471665084362e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0004507919074967,287.3362121582031,294.1499938964844,289.8929748535156,289.08416748046875,293.0462646484375,292.7321472167969,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615992894396,1.373984148678175e-09,0.0009615978924557,-0.002650620881468,0.0,0.0,0.0,-0.0054939505644142,60.0,5.998589038848877,-0.0,-6.304461663830807e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,9.034138201968744e-05,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,9.513404802419244e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,7.026568346191198e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.513384429737926e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0004512622545007,287.26953125,294.1499938964844,289.7857971191406,289.031494140625,292.97271728515625,292.6234130859375,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800412951037,1.8091945719334035e-09,0.0012800395488739,-0.0034763428848236,0.0,0.0,0.0,-0.0072916951030492,60.0,6.750545978546143,-0.0,-6.317618783668878e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,9.034138201968744e-05,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,9.513404802419244e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,7.026568346191198e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.513384429737926e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0004512622545007,287.26953125,294.1499938964844,289.7857971191406,289.031494140625,292.97271728515625,292.6234130859375,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800412951037,1.8091945719334035e-09,0.0012800395488739,-0.0034763428848236,0.0,0.0,0.0,-0.0072916951030492,60.0,6.750545978546143,-0.0,-6.317618783668878e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,9.091905667446554e-05,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,9.574236901244149e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,7.071498839650303e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.57421725615859e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16845703125,0.0,0.0,0.0004541479574982,287.2510070800781,294.1499938964844,289.6791381835937,288.9782409667969,292.8712158203125,292.4437866210937,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683432872407,2.210512439759782e-09,0.0009683410753495,-0.0048430785536766,0.0,0.0,0.0,-0.005906593054533,60.0,6.800014019012451,-0.0,-6.398668261908824e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,9.091905667446554e-05,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,9.574236901244149e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,7.071498839650303e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.57421725615859e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16845703125,0.0,0.0,0.0004541479574982,287.2510070800781,294.1499938964844,289.6791381835937,288.9782409667969,292.8712158203125,292.4437866210937,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683432872407,2.210512439759782e-09,0.0009683410753495,-0.0048430785536766,0.0,0.0,0.0,-0.005906593054533,60.0,6.800014019012451,-0.0,-6.398668261908824e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,9.112671978073196e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,9.596104791853576e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.087650010362267e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,9.596084419172256e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,0.0004551853053271,287.2411804199219,294.1499938964844,289.62628173828125,288.9515686035156,292.8432312011719,292.3326110839844,285.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709745063446,2.4696333866813802e-09,0.0009709720616228,-0.0055216536857187,0.0,0.0,0.0,-0.0060371374711394,60.0,6.413881778717041,-0.0,-6.427928411767425e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,9.13084440981038e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,9.61524056037888e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,7.10178428562358e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.61522091529332e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0004560930829029,287.2313537597656,294.1499938964844,289.57391357421875,288.9248962402344,292.81500244140625,292.21099853515625,285.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729053708724,2.696015188874412e-09,0.0009729026351124,-0.0061148554086685,0.0,0.0,0.0,-0.0061493385583162,60.0,6.199716091156006,-0.0,-6.453588952126665e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,9.171418059850112e-05,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09503173828125,0.0,0.0,9.657966438680889e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,7.133341568987817e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13946533203125,0.0,0.0,9.657946793595328e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,0.0004581199027597,287.211669921875,294.1499938964844,289.4709777832031,288.8719177246094,292.7576599121094,291.9271240234375,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772278135642,3.201483522730086e-09,0.0009772246703505,-0.007439327891916,0.0,0.0,0.0,-0.0063999197445809,60.0,5.98887825012207,-0.0,-6.511066885650507e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,9.171418059850112e-05,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09503173828125,0.0,0.0,9.657966438680889e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,7.133341568987817e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13946533203125,0.0,0.0,9.657946793595328e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,0.0004581199027597,287.211669921875,294.1499938964844,289.4709777832031,288.8719177246094,292.7576599121094,291.9271240234375,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772278135642,3.201483522730086e-09,0.0009772246703505,-0.007439327891916,0.0,0.0,0.0,-0.0063999197445809,60.0,5.98887825012207,-0.0,-6.511066885650507e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,9.184038208331911e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,9.671255975263192e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,7.14315683580935e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,9.671236330177636e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,0.0004587504372466,287.1920471191406,294.1499938964844,289.3713073730469,288.8197326660156,292.6992492675781,291.6566467285156,285.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785789297893,3.3586879943925396e-09,0.000978575553745,-0.0078512346372008,0.0,0.0,0.0,-0.0064778863452374,60.0,5.883342266082764,-0.0,-6.528993878873737e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,9.184038208331911e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,9.671255975263192e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,7.14315683580935e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,9.671236330177636e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,0.0004587504372466,287.1920471191406,294.1499938964844,289.3713073730469,288.8197326660156,292.6992492675781,291.6566467285156,285.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785789297893,3.3586879943925396e-09,0.000978575553745,-0.0078512346372008,0.0,0.0,0.0,-0.0064778863452374,60.0,5.883342266082764,-0.0,-6.528993878873737e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,9.178047912428156e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,9.664947720011696e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,7.138498040148988e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.6649288025219e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0004584513662848,287.17254638671875,294.1499938964844,289.2757263183594,288.7688293457031,292.6402893066406,291.4156494140625,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779348038136,3.284020611005189e-09,0.0009779315441846,-0.007655594497919,0.0,0.0,0.0,-0.0064408425241708,60.0,5.798701763153076,-0.0,-6.520476603100178e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,9.178047912428156e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,9.664947720011696e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,7.138498040148988e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.6649288025219e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0004584513662848,287.17254638671875,294.1499938964844,289.2757263183594,288.7688293457031,292.6402893066406,291.4156494140625,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779348038136,3.284020611005189e-09,0.0009779315441846,-0.007655594497919,0.0,0.0,0.0,-0.0064408425241708,60.0,5.798701763153076,-0.0,-6.520476603100178e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,9.165318624582142e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,9.651543223299086e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,7.128596917027608e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,9.651524305809288e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0004578156513161,287.15313720703125,294.1499938964844,289.1851806640625,288.7197570800781,292.5809631347656,291.2013854980469,285.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765834547579,3.125400160897129e-09,0.0009765803115442,-0.0072399643249809,0.0,0.0,0.0,-0.0063622333109378,60.0,5.721448421478272,-0.0,-6.502398264274234e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,9.165318624582142e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,9.651543223299086e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,7.128596917027608e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,9.651524305809288e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0004578156513161,287.15313720703125,294.1499938964844,289.1851806640625,288.7197570800781,292.5809631347656,291.2013854980469,285.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765834547579,3.125400160897129e-09,0.0009765803115442,-0.0072399643249809,0.0,0.0,0.0,-0.0063622333109378,60.0,5.721448421478272,-0.0,-6.502398264274234e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,9.158544708043336e-05,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,9.64440987445414e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,7.123328396119177e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941162109375,0.0,0.0,9.644390956964344e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0004574773483909,287.1434631347656,294.1499938964844,289.14208984375,288.6960144042969,292.5511779785156,291.0975646972656,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758566156961,3.040980356416867e-09,0.0009758535888977,-0.007018765900284,0.0,0.0,0.0,-0.0063203582540154,60.0,5.685057640075684,-0.0,-6.49278817377308e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,9.158006287179889e-05,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,9.643842349760234e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,7.1229093009606e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,9.643823432270436e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0004574505146592,287.1337890625,294.1499938964844,289.1005859375,288.67291259765625,292.52130126953125,290.9955444335937,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757986408658,3.0342546253336877e-09,0.0009757956140674,-0.0070011434145271,0.0,0.0,0.0,-0.0063170217908918,60.0,5.651133060455322,-0.0,-6.492022919246665e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,9.178876644000412e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,9.665820107329635e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,7.139141962397844e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,9.6658019174356e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0004584931593853,287.1144714355469,294.1499938964844,289.0227966308594,288.62890625,292.4612731933594,290.7857666015625,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780215332284,3.294246653240407e-09,0.0009780181571841,-0.0076823900453746,0.0,0.0,0.0,-0.0064459079876542,60.0,5.593449592590332,-0.0,-6.52164260372956e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,9.178876644000412e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,9.665820107329635e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,7.139141962397844e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,9.6658019174356e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0004584931593853,287.1144714355469,294.1499938964844,289.0227966308594,288.62890625,292.4612731933594,290.7857666015625,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780215332284,3.294246653240407e-09,0.0009780181571841,-0.0076823900453746,0.0,0.0,0.0,-0.0064459079876542,60.0,5.593449592590332,-0.0,-6.52164260372956e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760498046875,0.0,0.0,9.222127846442164e-05,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207214355469,0.0,0.0,9.71136469161138e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103515625,0.0,0.0,7.172781624831259e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,9.711346501717344e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0004606537113431,287.095947265625,294.1499938964844,288.95538330078125,288.5897216796875,292.4031677246094,290.5639953613281,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826290188357,3.833069417424895e-09,0.0009826251771301,-0.0090942103415727,0.0,0.0,0.0,-0.0067130229435861,60.0,5.553261756896973,-0.0,-6.583243816749018e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,9.224173845723271e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,9.71351910266094e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,7.174372876761481e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,9.713500912766904e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,0.0004607558948919,287.0951843261719,294.1499938964844,288.9527587890625,288.5881652832031,292.4007568359375,290.5542907714844,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828469483181,3.858558361713449e-09,0.0009828431066125,-0.0091609945520758,0.0,0.0,0.0,-0.0067256591282784,60.0,5.551848888397217,-0.0,-6.586164857935728e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,9.275573393097147e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.767646406544372e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,7.214350625872612e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,9.767628216650336e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0004633235221263,287.07586669921875,294.1499938964844,288.8913269042969,288.5512084960937,292.3398742675781,290.3064270019531,285.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883233578875,4.4989163505704255e-09,0.00098831881769,-0.0108387824147939,0.0,0.0,0.0,-0.0070431120693683,60.0,5.521151065826416,-0.0,-6.659766427219438e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,9.275573393097147e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.767646406544372e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,7.214350625872612e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,9.767628216650336e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0004633235221263,287.07586669921875,294.1499938964844,288.8913269042969,288.5512084960937,292.3398742675781,290.3064270019531,285.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883233578875,4.4989163505704255e-09,0.00098831881769,-0.0108387824147939,0.0,0.0,0.0,-0.0070431120693683,60.0,5.521151065826416,-0.0,-6.659766427219438e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,9.32190305320546e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,9.816433157538997e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,7.250384078361094e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.81641496764496e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,0.0004656378296203,287.0565490722656,294.1499938964844,288.8394470214844,288.5185546875,292.27880859375,290.0589294433594,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932597167789,5.076101317058601e-09,0.0009932545945048,-0.0123509746044874,0.0,0.0,0.0,-0.0073292492888867,60.0,5.495881080627441,-0.0,-6.72645654731241e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,9.32190305320546e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,9.816433157538997e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,7.250384078361094e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.81641496764496e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,0.0004656378296203,287.0565490722656,294.1499938964844,288.8394470214844,288.5185546875,292.27880859375,290.0589294433594,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932597167789,5.076101317058601e-09,0.0009932545945048,-0.0123509746044874,0.0,0.0,0.0,-0.0073292492888867,60.0,5.495881080627441,-0.0,-6.72645654731241e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,9.341369150206448e-05,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,9.836931712925434e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,7.265524618560448e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,9.8369135230314e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,0.0004666102468036,287.046875,294.1499938964844,288.8173522949219,288.5040283203125,292.248291015625,289.9447326660156,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953350527212,5.3186148818440415e-09,0.0009953298140317,-0.0129863219335675,0.0,0.0,0.0,-0.0074494807049632,60.0,5.484141826629639,-0.0,-6.754576276080115e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
