time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154560,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,9.356854570796712e-05,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,9.853238589130342e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,7.277568511199206e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,9.853220399236308e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0004673838266171,287.0372314453125,294.1499938964844,288.7980041503906,288.49072265625,292.2178649902344,289.8319396972656,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969825623556,5.511531231405797e-09,0.0009969770908355,-0.0134917236864566,0.0,0.0,0.0,-0.007545106112957,60.0,5.472829818725586,-0.0,-6.776987504508726e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,9.37854711082764e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,9.876081458060072e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,7.294440001714975e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,9.876063995761795e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,0.000468467536848,287.0180053710937,294.1499938964844,288.76788330078125,288.4682006835937,292.1572570800781,289.62548828125,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992955019697,5.781766621026918e-09,0.0009992896812036,-0.0141996638849377,0.0,0.0,0.0,-0.0076790824532508,60.0,5.450657367706299,-0.0,-6.808443231420824e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,9.37854711082764e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,9.876081458060072e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,7.294440001714975e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,9.876063995761795e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,0.000468467536848,287.0180053710937,294.1499938964844,288.76788330078125,288.4682006835937,292.1572570800781,289.62548828125,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992955019697,5.781766621026918e-09,0.0009992896812036,-0.0141996638849377,0.0,0.0,0.0,-0.0076790824532508,60.0,5.450657367706299,-0.0,-6.808443231420824e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,9.385793237015604e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,9.883712482405826e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,7.300076686078683e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.883694292511792e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,0.0004688296176027,286.99884033203125,294.1499938964844,288.75,288.4514465332031,292.0973205566406,289.4522399902344,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000678012147,5.872019759323166e-09,0.0010000618640333,-0.0144360978156328,0.0,0.0,0.0,-0.0077238273806869,60.0,5.42922830581665,-0.0,-6.81896494825196e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,9.385793237015604e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,9.883712482405826e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,7.300076686078683e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.883694292511792e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,0.0004688296176027,286.99884033203125,294.1499938964844,288.75,288.4514465332031,292.0973205566406,289.4522399902344,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000678012147,5.872019759323166e-09,0.0010000618640333,-0.0144360978156328,0.0,0.0,0.0,-0.0077238273806869,60.0,5.42922830581665,-0.0,-6.81896494825196e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,9.378795948578043e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,9.87634339253418e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,7.294633542187512e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,9.876325930235907e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0004684802261181,286.9797668457031,294.1499938964844,288.7410583496094,288.4390563964844,292.0382385253906,289.31170654296875,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999322393909,5.784808632114391e-09,0.000999316573143,-0.0142076322808861,0.0,0.0,0.0,-0.007680594921112,60.0,5.407507419586182,-0.0,-6.808797081703234e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,9.378795948578043e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,9.87634339253418e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,7.294633542187512e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,9.876325930235907e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0004684802261181,286.9797668457031,294.1499938964844,288.7410583496094,288.4390563964844,292.0382385253906,289.31170654296875,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999322393909,5.784808632114391e-09,0.000999316573143,-0.0142076322808861,0.0,0.0,0.0,-0.007680594921112,60.0,5.407507419586182,-0.0,-6.808797081703234e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,9.357394446851686e-05,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,9.853805386228488e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,7.277987606357783e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,9.853788651525974e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0004674113006331,286.9608764648437,294.1499938964844,288.7369384765625,288.4292907714844,291.9801940917969,289.2005920410156,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970428654924,5.51812773252891e-09,0.0009970373939722,-0.0135090015828609,0.0,0.0,0.0,-0.0075483955442905,60.0,5.383498191833496,-0.0,-6.77775418012061e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,9.357394446851686e-05,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,9.853805386228488e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,7.277987606357783e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,9.853788651525974e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0004674113006331,286.9608764648437,294.1499938964844,288.7369384765625,288.4292907714844,291.9801940917969,289.2005920410156,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970428654924,5.51812773252891e-09,0.0009970373939722,-0.0135090015828609,0.0,0.0,0.0,-0.0075483955442905,60.0,5.383498191833496,-0.0,-6.77775418012061e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,9.341732220491394e-05,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,9.837312973104416e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,7.265806198120117e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,9.837295510806145e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0004666290187742,286.95147705078125,294.1499938964844,288.736572265625,288.4253234863281,291.9516296386719,289.15643310546875,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953727712854,5.3229776142416085e-09,0.0009953675325959,-0.0129977501928806,0.0,0.0,0.0,-0.0074516455642879,60.0,5.370249271392822,-0.0,-6.755082893050712e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.322571713710204e-05,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,9.817136015044524e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,7.250903581734747e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,9.817119280342013e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0004656719975173,286.942138671875,294.1499938964844,288.7373046875,288.42193603515625,291.92340087890625,289.1186828613281,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933314286172,5.084242804542782e-09,0.0009933264227584,-0.0123723037540912,0.0,0.0,0.0,-0.0073332963511347,60.0,5.356141567230225,-0.0,-6.727399437522763e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,9.276194032281636e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,9.76829687715508e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,7.21483156667091e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,9.768280870048328e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,0.0004633555072359,286.923583984375,294.1499938964844,288.7418518066406,288.41680908203125,291.86785888671875,289.0580139160156,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883907623589,4.506391260150622e-09,0.0009883863385766,-0.0108583634719252,0.0,0.0,0.0,-0.0070468354970216,60.0,5.325906276702881,-0.0,-6.660627605015179e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,9.276194032281636e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,9.76829687715508e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,7.21483156667091e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,9.768280870048328e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,0.0004633555072359,286.923583984375,294.1499938964844,288.7418518066406,288.41680908203125,291.86785888671875,289.0580139160156,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883907623589,4.506391260150622e-09,0.0009883863385766,-0.0108583634719252,0.0,0.0,0.0,-0.0070468354970216,60.0,5.325906276702881,-0.0,-6.660627605015179e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,9.226085239788516e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,9.7155301773455e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,7.175857899710536e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,9.715514170238748e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0004608526360243,286.9053039550781,294.1499938964844,288.7502136230469,288.413818359375,291.8138732910156,289.0164489746094,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830512572079,3.882066224036862e-09,0.000983047299087,-0.0092225857079029,0.0,0.0,0.0,-0.0067373290657997,60.0,5.29482364654541,-0.0,-6.58885923598973e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,9.226085239788516e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,9.7155301773455e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,7.175857899710536e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,9.715514170238748e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0004608526360243,286.9053039550781,294.1499938964844,288.7502136230469,288.413818359375,291.8138732910156,289.0164489746094,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830512572079,3.882066224036862e-09,0.000983047299087,-0.0092225857079029,0.0,0.0,0.0,-0.0067373290657997,60.0,5.29482364654541,-0.0,-6.58885923598973e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,9.181453060591592e-05,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,9.66853040154092e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,7.141143578337505e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.668514394434168e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.000458623340819,286.8871765136719,294.1499938964844,288.7620849609375,288.4126892089844,291.76123046875,288.98699951171875,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782948764041,3.325970387990651e-09,0.000978291616775,-0.0077655115164816,0.0,0.0,0.0,-0.00646164547652,60.0,5.266318321228027,-0.0,-6.525261397882788e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,9.181453060591592e-05,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,9.66853040154092e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,7.141143578337505e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.668514394434168e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.000458623340819,286.8871765136719,294.1499938964844,288.7620849609375,288.4126892089844,291.76123046875,288.98699951171875,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782948764041,3.325970387990651e-09,0.000978291616775,-0.0077655115164816,0.0,0.0,0.0,-0.00646164547652,60.0,5.266318321228027,-0.0,-6.525261397882788e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,9.15654600248672e-05,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,9.64230130193755e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,7.12177061359398e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.6422852948308e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0004573792975861,286.8692321777344,294.1499938964844,288.77716064453125,288.4133605957031,291.7098083496094,288.9654846191406,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756400249898,3.015623750712848e-09,0.0009756369981914,-0.0069523248821496,0.0,0.0,0.0,-0.0063077891245484,60.0,5.245184421539307,-0.0,-6.489902659723158e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,9.15654600248672e-05,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,9.64230130193755e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,7.12177061359398e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.6422852948308e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0004573792975861,286.8692321777344,294.1499938964844,288.77716064453125,288.4133605957031,291.7098083496094,288.9654846191406,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756400249898,3.015623750712848e-09,0.0009756369981914,-0.0069523248821496,0.0,0.0,0.0,-0.0063077891245484,60.0,5.245184421539307,-0.0,-6.489902659723158e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,9.156984015135096e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,9.64276259765029e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,7.122111856006086e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963928222656,0.0,0.0,9.6427473181393e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8989562988281,0.0,0.0,0.0004574012418743,286.8602905273437,294.1499938964844,288.7857666015625,288.4142761230469,291.6845397949219,288.95635986328125,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756859508343,3.0210727253177083e-09,0.0009756829240359,-0.0069666029885411,0.0,0.0,0.0,-0.006310487166047,60.0,5.239776134490967,-0.0,-6.490522963531475e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,9.163770300801843e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,9.64990904321894e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,7.127389835659415e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,9.649893036112188e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,0.0004577402723953,286.85137939453125,294.1499938964844,288.7950744628906,288.41558837890625,291.6595458984375,288.9479064941406,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764084825292,3.1056066607249022e-09,0.0009764053975231,-0.0071881054900586,0.0,0.0,0.0,-0.0063523924909532,60.0,5.23826789855957,-0.0,-6.50014513325914e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.181978384731336e-05,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,9.669081919128077e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,7.1415510319639e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,9.669066639617084e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0004586498835124,286.8336181640625,294.1499938964844,288.8155212402344,288.4192199707031,291.61041259765625,288.93292236328125,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783472632989,3.332424558522007e-09,0.0009783440036699,-0.0077824257314205,0.0,0.0,0.0,-0.0064648310653865,60.0,5.242975234985352,-0.0,-6.52599823069977e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.181978384731336e-05,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,9.669081919128077e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,7.1415510319639e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,9.669066639617084e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0004586498835124,286.8336181640625,294.1499938964844,288.8155212402344,288.4192199707031,291.61041259765625,288.93292236328125,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783472632989,3.332424558522007e-09,0.0009783440036699,-0.0077824257314205,0.0,0.0,0.0,-0.0064648310653865,60.0,5.242975234985352,-0.0,-6.52599823069977e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,9.182689973386005e-05,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,9.669832070358098e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,7.142104732338339e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,9.669816790847108e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665466308594,0.0,0.0,0.0004586855648085,286.81597900390625,294.1499938964844,288.8381652832031,288.4241027832031,291.5624389648437,288.9225769042969,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784247959032,3.34127125967143e-09,0.0009784214198589,-0.0078056044876575,0.0,0.0,0.0,-0.0064692259766161,60.0,5.248867988586426,-0.0,-6.527007201384549e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,9.182689973386005e-05,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,9.669832070358098e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,7.142104732338339e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,9.669816790847108e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665466308594,0.0,0.0,0.0004586855648085,286.81597900390625,294.1499938964844,288.8381652832031,288.4241027832031,291.5624389648437,288.9225769042969,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784247959032,3.34127125967143e-09,0.0009784214198589,-0.0078056044876575,0.0,0.0,0.0,-0.0064692259766161,60.0,5.248867988586426,-0.0,-6.527007201384549e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,9.166164818452673e-05,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,9.652430162532256e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,7.129252480808645e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,9.652414883021264e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0004578602383844,286.7984924316406,294.1499938964844,288.8627014160156,288.4300842285156,291.515869140625,288.91571044921875,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766642469912,3.1353635243647204e-09,0.0009766611037775,-0.0072660748846828,0.0,0.0,0.0,-0.0063671502284705,60.0,5.249378681182861,-0.0,-6.50353371156598e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,9.166164818452673e-05,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,9.652430162532256e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,7.129252480808645e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,9.652414883021264e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0004578602383844,286.7984924316406,294.1499938964844,288.8627014160156,288.4300842285156,291.515869140625,288.91571044921875,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766642469912,3.1353635243647204e-09,0.0009766611037775,-0.0072660748846828,0.0,0.0,0.0,-0.0063671502284705,60.0,5.249378681182861,-0.0,-6.50353371156598e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,9.131390106631444e-05,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.615809540264308e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,7.10220483597368e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,9.61579498834908e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0004561232635751,286.7811584472656,294.1499938964844,288.8887939453125,288.4369812011719,291.4706726074219,288.9130554199219,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729594457894,2.702082779748593e-09,0.000972956768237,-0.0061307526193559,0.0,0.0,0.0,-0.0061523579061031,60.0,5.243897914886475,-0.0,-6.454277468037617e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,9.131390106631444e-05,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.615809540264308e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,7.10220483597368e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,9.61579498834908e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0004561232635751,286.7811584472656,294.1499938964844,288.8887939453125,288.4369812011719,291.4706726074219,288.9130554199219,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729594457894,2.702082779748593e-09,0.000972956768237,-0.0061307526193559,0.0,0.0,0.0,-0.0061523579061031,60.0,5.243897914886475,-0.0,-6.454277468037617e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,9.113182022701948e-05,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,9.596635936759412e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,7.088042912073433e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320007324219,0.0,0.0,9.596621384844184e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.000455213827081,286.7725830078125,294.1499938964844,288.9022827148437,288.4407043457031,291.4486389160156,288.9126892089844,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710193262435,2.4752240257441827e-09,0.0009710168233141,-0.0055363066494464,0.0,0.0,0.0,-0.0060398941859602,60.0,5.239233493804932,-0.0,-6.428562215887723e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,9.091461106436328e-05,299.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.573762508807704e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,7.071148866089061e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,9.573747956892475e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,0.0004541288653854,286.7640686035156,294.1499938964844,288.91607666015625,288.4446105957031,291.4270324707031,288.9129638671875,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686988778412,2.204587401521962e-09,0.0009686966659501,-0.0048271464183926,0.0,0.0,0.0,-0.0059056980535387,60.0,5.233504295349121,-0.0,-6.397952034831178e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,9.047103230841458e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.527051588520408e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,7.036647730274126e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,9.52703703660518e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0004519132780842,286.74713134765625,294.1499938964844,288.9442749023437,288.45281982421875,291.3846740722656,288.9140625,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639780037105,1.65193148049525e-09,0.000963976373896,-0.0033789610024541,0.0,0.0,0.0,-0.0056317499838769,60.0,5.220803260803223,-0.0,-6.335670121870862e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,9.047103230841458e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.527051588520408e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,7.036647730274126e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,9.52703703660518e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0004519132780842,286.74713134765625,294.1499938964844,288.9442749023437,288.45281982421875,291.3846740722656,288.9140625,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639780037105,1.65193148049525e-09,0.000963976373896,-0.0033789610024541,0.0,0.0,0.0,-0.0056317499838769,60.0,5.220803260803223,-0.0,-6.335670121870862e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,9.020452125696464e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,9.498986037215218e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,7.015918527031317e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,9.498972212895752e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0004505820688791,286.7060241699219,294.1499938964844,288.9730224609375,288.46148681640625,291.3290405273437,288.9089050292969,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603297268971,1.4192210739949471e-09,0.0010603282134979,-0.002670818939805,0.0,0.0,0.0,-0.006010711658746,60.0,5.399360179901123,-0.0,-6.298395049952887e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,9.020452125696464e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,9.498986037215218e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,7.015918527031317e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,9.498972212895752e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0004505820688791,286.7060241699219,294.1499938964844,288.9730224609375,288.46148681640625,291.3290405273437,288.9089050292969,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603297268971,1.4192210739949471e-09,0.0010603282134979,-0.002670818939805,0.0,0.0,0.0,-0.006010711658746,60.0,5.399360179901123,-0.0,-6.298395049952887e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,9.020427387440576e-05,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,9.498959843767808e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,7.01589960954152e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,9.49894601944834e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,0.0004505809629335,286.689453125,294.1499938964844,289.00201416015625,288.47039794921875,291.2687072753906,288.9091796875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611339773982,1.3195396997289775e-09,0.0009611326968297,-0.002507952041924,0.0,0.0,0.0,-0.0054669617675244,60.0,5.570398330688477,-0.0,-6.298358101730629e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,9.020427387440576e-05,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,9.498959843767808e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,7.01589960954152e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,9.49894601944834e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,0.0004505809629335,286.689453125,294.1499938964844,289.00201416015625,288.47039794921875,291.2687072753906,288.9091796875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611339773982,1.3195396997289775e-09,0.0009611326968297,-0.002507952041924,0.0,0.0,0.0,-0.0054669617675244,60.0,5.570398330688477,-0.0,-6.298358101730629e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.017690899781884e-05,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,9.496077836956827e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,7.01377066434361e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.496064012637362e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004504443495534,286.67303466796875,294.1499938964844,289.0309143066406,288.4794311523437,291.230712890625,288.91217041015625,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960842357017,1.2854202147138947e-09,0.0009608410764485,-0.002418543677777,0.0,0.0,0.0,-0.0054500480182468,60.0,5.333492279052734,-0.0,-6.294533960726767e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.017690899781884e-05,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,9.496077836956827e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,7.01377066434361e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.496064012637362e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004504443495534,286.67303466796875,294.1499938964844,289.0309143066406,288.4794311523437,291.230712890625,288.91217041015625,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960842357017,1.2854202147138947e-09,0.0009608410764485,-0.002418543677777,0.0,0.0,0.0,-0.0054500480182468,60.0,5.333492279052734,-0.0,-6.294533960726767e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
