time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156900,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,9.014045645017176e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,9.492239769315348e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,7.010935951257125e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.49222594499588e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0004502623341977,286.66485595703125,294.1499938964844,289.0452575683594,288.48394775390625,291.212158203125,288.9137268066406,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604534134268,1.240000435664967e-09,0.0009604521910659,-0.0022995241452008,0.0,0.0,0.0,-0.0054275291040539,60.0,5.294278621673584,-0.0,-6.289445764195989e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.009362838696688e-05,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,9.487307397648692e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,7.007293606875464e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.487294300924988e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0004500284267123,286.65673828125,294.1499938964844,289.0594177246094,288.4884338378906,291.19390869140625,288.9152526855469,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599545155651,1.181640563174824e-09,0.0009599533514119,-0.0021465949248522,0.0,0.0,0.0,-0.0053985984995961,60.0,5.2723236083984375,-0.0,-6.282910192112467e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.006907203001902e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.484722249908371e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,7.005383668001741e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.484708425588906e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0004499058704823,286.6458740234375,294.1499938964844,289.087158203125,288.4972229003906,291.1652526855469,288.9179992675781,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005916772061027,7.824293990488225e-10,0.0005916764494031,-0.0014653424732387,0.0,0.0,0.0,-0.0033666926901787,60.0,4.513652801513672,-0.0,-6.279483955040632e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.006907203001902e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.484722249908371e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,7.005383668001741e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.484708425588906e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0004499058704823,286.6458740234375,294.1499938964844,289.087158203125,288.4972229003906,291.1652526855469,288.9179992675781,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005916772061027,7.824293990488225e-10,0.0005916764494031,-0.0014653424732387,0.0,0.0,0.0,-0.0033666926901787,60.0,4.513652801513672,-0.0,-6.279483955040632e-08,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,1.5458621419384144e-05,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,1.6278698240057565e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,1.202339171868516e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,1.6278676412184723e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,7.72176863392815e-05,286.6650695800781,294.1499938964844,289.1138610839844,288.50567626953125,291.1270751953125,288.91522216796875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005227325018495,5.646046408180894e-10,0.0005227319197729,-0.0009616230381652,0.0,0.0,0.0,-0.0028897025622427,60.0,3.5416455268859863,-0.0,-1.849754016625127e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,1.5458621419384144e-05,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,1.6278698240057565e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,1.202339171868516e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,1.6278676412184723e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,7.72176863392815e-05,286.6650695800781,294.1499938964844,289.1138610839844,288.50567626953125,291.1270751953125,288.91522216796875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005227325018495,5.646046408180894e-10,0.0005227319197729,-0.0009616230381652,0.0,0.0,0.0,-0.0028897025622427,60.0,3.5416455268859863,-0.0,-1.849754016625127e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,-1.802813244466961e-06,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,-1.8984519556397568e-06,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,-1.402190264343517e-06,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,-1.898449454529328e-06,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.0,0.0,-9.005274478113279e-06,286.9703063964844,294.1499938964844,289.13916015625,288.5136108398437,290.83660888671875,288.8328552246094,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008053679484874,8.018656849628765e-10,0.0008053671335801,-0.0013027505483478,0.0,0.0,0.0,-0.0044104359112679,60.0,6.47248649597168,-0.0,-2.515785149648231e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,-1.802813244466961e-06,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,-1.8984519556397568e-06,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,-1.402190264343517e-06,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,-1.898449454529328e-06,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.0,0.0,-9.005274478113279e-06,286.9703063964844,294.1499938964844,289.13916015625,288.5136108398437,290.83660888671875,288.8328552246094,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008053679484874,8.018656849628765e-10,0.0008053671335801,-0.0013027505483478,0.0,0.0,0.0,-0.0044104359112679,60.0,6.47248649597168,-0.0,-2.515785149648231e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,1.357529981760308e-05,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,1.429546591680264e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,1.055858319887193e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,1.4295446817413904e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,6.781030970159918e-05,287.0272216796875,294.1499938964844,289.1627197265625,288.5209045410156,290.8140869140625,288.83026123046875,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144695455674,1.809654370799052e-10,0.000144695281051,-0.0003310660249553,0.0,0.0,0.0,-0.0008150207577273,60.0,3.211799144744873,-0.0,-1.426496809564525e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,1.357529981760308e-05,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,1.429546591680264e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,1.055858319887193e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,1.4295446817413904e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,6.781030970159918e-05,287.0272216796875,294.1499938964844,289.1627197265625,288.5209045410156,290.8140869140625,288.83026123046875,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144695455674,1.809654370799052e-10,0.000144695281051,-0.0003310660249553,0.0,0.0,0.0,-0.0008150207577273,60.0,3.211799144744873,-0.0,-1.426496809564525e-09,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,1.1254668606852649e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,1.1851725503220225e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,8.753644578973763e-06,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,1.1851710041810293e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,5.621846503345296e-05,287.0279846191406,294.1499938964844,289.1737365722656,288.5242614746094,290.8131408691406,288.8319396972656,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199199759867,1.4998970121471444e-10,0.0001199198231915,-0.0002744057564996,0.0,0.0,0.0,-0.0006754749920219,60.0,2.2616183757781982,-0.0,-9.804768108523374e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,9.460847650188953e-06,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,9.962743206415324e-06,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,7.3584487836342305e-06,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005798339844,0.0,0.0,9.9627304734895e-06,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,4.725810867967084e-05,287.028564453125,294.1499938964844,289.1842346191406,288.52740478515625,290.8124694824219,288.8332214355469,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008068356895,1.2608390720370008e-10,0.0001008067119983,-0.0002306701207999,0.0,0.0,0.0,-0.0005678160814568,60.0,1.7440866231918335,-0.0,-6.92838564297915e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,6.3655861595179886e-06,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,6.703278813802172e-06,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,4.951019036525395e-06,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,6.703269718855154e-06,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,3.179689156240784e-05,287.029296875,294.1499938964844,289.203369140625,288.532958984375,290.8116760253906,288.8348083496094,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.782670243410394e-05,8.483398705738665e-11,6.782662239857018e-05,-0.0001552034518681,0.0,0.0,0.0,-0.0003820483107119,60.0,1.205334186553955,-0.0,-3.1365246511150247e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,6.3655861595179886e-06,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,6.703278813802172e-06,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,4.951019036525395e-06,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,6.703269718855154e-06,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,3.179689156240784e-05,287.029296875,294.1499938964844,289.203369140625,288.532958984375,290.8116760253906,288.8348083496094,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.782670243410394e-05,8.483398705738665e-11,6.782662239857018e-05,-0.0001552034518681,0.0,0.0,0.0,-0.0003820483107119,60.0,1.205334186553955,-0.0,-3.1365246511150247e-10,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,3.5896753161068773e-06,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,3.7801066810061457e-06,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,2.7919741114601493e-06,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,3.780101678785286e-06,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,1.7930873582372442e-05,287.0294494628906,294.1499938964844,289.2198181152344,288.53741455078125,290.8114624023437,288.8353271484375,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.824897430604324e-05,4.7839700950680346e-11,3.8248927012318745e-05,-8.752251596888527e-05,0.0,0.0,0.0,-0.0002154454414267,60.0,0.92410409450531,-0.0,-9.974297082715464e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,3.5896753161068773e-06,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,3.7801066810061457e-06,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,2.7919741114601493e-06,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,3.780101678785286e-06,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,1.7930873582372442e-05,287.0294494628906,294.1499938964844,289.2198181152344,288.53741455078125,290.8114624023437,288.8353271484375,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.824897430604324e-05,4.7839700950680346e-11,3.8248927012318745e-05,-8.752251596888527e-05,0.0,0.0,0.0,-0.0002154454414267,60.0,0.92410409450531,-0.0,-9.974297082715464e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,1.6083646414699615e-06,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,1.693687977422087e-06,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,1.2509522093751002e-06,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,1.6936855899984948e-06,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,8.033980520849582e-06,287.02947998046875,294.1499938964844,289.23321533203125,288.5406494140625,290.8114318847656,288.8354187011719,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7138259863713756e-05,2.1435421146409617e-11,1.7138238035840914e-05,-3.921585812349804e-05,0.0,0.0,0.0,-9.65347862802446e-05,60.0,0.7363619208335876,-0.0,-2.0023543587099888e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,1.6083646414699615e-06,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,1.693687977422087e-06,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,1.2509522093751002e-06,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,1.6936855899984948e-06,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,8.033980520849582e-06,287.02947998046875,294.1499938964844,289.23321533203125,288.5406494140625,290.8114318847656,288.8354187011719,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7138259863713756e-05,2.1435421146409617e-11,1.7138238035840914e-05,-3.921585812349804e-05,0.0,0.0,0.0,-9.65347862802446e-05,60.0,0.7363619208335876,-0.0,-2.0023543587099888e-11,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,5.342283202480758e-07,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,5.625690278066031e-07,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,4.155115789217234e-07,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,5.625682888421579e-07,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,2.668536808414501e-06,287.026611328125,294.1499938964844,289.2432556152344,288.54248046875,290.81201171875,288.83453369140625,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.69248231840902e-06,7.119794771109911e-12,5.692475497198757e-06,-1.3025632142671384e-05,0.0,0.0,0.0,-3.206408291589469e-05,60.0,0.5794990658760071,-0.0,-2.209152999421704e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,5.342283202480758e-07,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,5.625690278066031e-07,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,4.155115789217234e-07,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,5.625682888421579e-07,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,2.668536808414501e-06,287.026611328125,294.1499938964844,289.2432556152344,288.54248046875,290.81201171875,288.83453369140625,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.69248231840902e-06,7.119794771109911e-12,5.692475497198757e-06,-1.3025632142671384e-05,0.0,0.0,0.0,-3.206408291589469e-05,60.0,0.5794990658760071,-0.0,-2.209152999421704e-12,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.67299526512943e-07,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.814797142036696e-07,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,2.0789995858194746e-07,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.814793162997376e-07,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.3351943835004931e-06,287.026611328125,294.1499938964844,289.2469177246094,288.5428466796875,290.81201171875,288.83453369140625,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.848226131391129e-06,3.562401458892528e-12,2.848222720785998e-06,-6.517350811918732e-06,0.0,0.0,0.0,-1.6043224604800344e-05,60.0,0.5343908071517944,-0.0,-5.53054997631808e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,1.153315025703705e-07,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,1.2144981553774414e-07,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,8.970241793804234e-08,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,1.2144964500748756e-07,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,5.760951466982078e-07,287.026611328125,294.1499938964844,289.2496337890625,288.54278564453125,290.81201171875,288.83453369140625,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.228959263244178e-06,1.537080575667038e-12,1.22895767162845e-06,-2.8120964543632e-06,0.0,0.0,0.0,-6.922346074134111e-06,60.0,0.4967426061630249,-0.0,-1.0295983629473457e-13,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,4.000424436156891e-09,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,4.2126462318492486e-09,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,3.1114459897452207e-09,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,4.2126404586895205e-09,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.9982616450420213e-08,287.026611328125,294.1499938964844,289.2519836425781,288.5414123535156,290.81201171875,288.83453369140625,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.263261033088384e-08,5.330438984630337e-14,4.2632557040178654e-08,-9.754791818750165e-08,0.0,0.0,0.0,-2.401211531832814e-07,60.0,0.439116507768631,-0.0,-1.238751274645932e-16,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,4.000424436156891e-09,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,4.2126462318492486e-09,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,3.1114459897452207e-09,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,4.2126404586895205e-09,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.9982616450420213e-08,287.026611328125,294.1499938964844,289.2519836425781,288.5414123535156,290.81201171875,288.83453369140625,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.263261033088384e-08,5.330438984630337e-14,4.2632557040178654e-08,-9.754791818750165e-08,0.0,0.0,0.0,-2.401211531832814e-07,60.0,0.439116507768631,-0.0,-1.238751274645932e-16,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-8.089883762885104e-10,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,-8.51904990994967e-10,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-6.292141807584524e-10,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,-8.519038807719426e-10,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-4.040997314547212e-09,287.026611328125,294.1499938964844,289.25,288.5382080078125,290.81201171875,288.83453369140625,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,8.539086771008897e-09,-1.0716680330419196e-14,-8.53907611286786e-09,1.9592915734278904e-08,0.0,0.0,0.0,4.812318366020919e-08,60.0,0.397341787815094,-0.0,-5.065898916736057e-18,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-8.089883762885104e-10,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,-8.51904990994967e-10,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-6.292141807584524e-10,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,-8.519038807719426e-10,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-4.040997314547212e-09,287.026611328125,294.1499938964844,289.25,288.5382080078125,290.81201171875,288.83453369140625,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,8.539086771008897e-09,-1.0716680330419196e-14,-8.53907611286786e-09,1.9592915734278904e-08,0.0,0.0,0.0,4.812318366020919e-08,60.0,0.397341787815094,-0.0,-5.065898916736057e-18,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,4.426153887848727e-11,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,4.660960506441825e-11,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,3.442569493361525e-11,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,4.660953914492616e-11,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,2.2109188091423704e-10,287.026611328125,294.1499938964844,289.244384765625,288.53271484375,290.81201171875,288.83453369140625,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.778902829016829e-10,6.119863865889155e-16,4.778896722790194e-10,-1.0888222545801796e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,0.3637236356735229,-0.0,-1.5164390361617815e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,4.426153887848727e-11,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,4.660960506441825e-11,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,3.442569493361525e-11,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,4.660953914492616e-11,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,2.2109188091423704e-10,287.026611328125,294.1499938964844,289.244384765625,288.53271484375,290.81201171875,288.83453369140625,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.778902829016829e-10,6.119863865889155e-16,4.778896722790194e-10,-1.0888222545801796e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,0.3637236356735229,-0.0,-1.5164390361617815e-20,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.2362060546875,288.5246887207031,290.81201171875,288.83453369140625,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610125694904658e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.3348964750766754,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.2362060546875,288.5246887207031,290.81201171875,288.83453369140625,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610125694904658e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.3348964750766754,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.231201171875,288.5198059082031,290.81201171875,288.83453369140625,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.4513876463977934e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3223337829113006,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.22564697265625,288.51434326171875,290.81201171875,288.83453369140625,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610125694904658e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.31048384308815,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.212890625,288.5018615722656,290.81201171875,288.83453369140625,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.2880741655826568,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.212890625,288.5018615722656,290.81201171875,288.83453369140625,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.2880741655826568,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1981506347656,288.4874267578125,290.81201171875,288.83453369140625,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.268035352230072,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1981506347656,288.4874267578125,290.81201171875,288.83453369140625,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.268035352230072,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.181640625,288.4712219238281,290.81201171875,288.83453369140625,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.2499789446592331,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.181640625,288.4712219238281,290.81201171875,288.83453369140625,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.2499789446592331,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.1634826660156,288.4534606933594,290.81201171875,288.83453369140625,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991713888431442e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.2334855943918228,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
