time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.1634826660156,288.4534606933594,290.81201171875,288.83453369140625,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991713888431442e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.2334855943918228,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.1539001464844,288.4440612792969,290.81201171875,288.83453369140625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.2259179502725601,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1439514160156,288.434326171875,290.81201171875,288.83453369140625,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.2186253368854522,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1231994628906,288.4139709472656,290.81201171875,288.83453369140625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.2045854032039642,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,2.694196862135234e-13,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1231994628906,288.4139709472656,290.81201171875,288.83453369140625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610127349265886e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.2045854032039642,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1014099121094,288.39263916015625,290.81201171875,288.83453369140625,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.191685289144516,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1014099121094,288.39263916015625,290.81201171875,288.83453369140625,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728193078237e-14,0.0,0.0,0.0,0.0,60.0,0.191685289144516,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0788269042969,288.3705139160156,290.81201171875,288.83453369140625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1797873526811599,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0788269042969,288.3705139160156,290.81201171875,288.83453369140625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1797873526811599,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0555725097656,288.3477478027344,290.81201171875,288.83453369140625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1687989383935928,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0555725097656,288.3477478027344,290.81201171875,288.83453369140625,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1687989383935928,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.0437927246094,288.336181640625,290.81201171875,288.83453369140625,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.295039757277308e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1637245416641235,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0318908691406,288.3245544433594,290.81201171875,288.83453369140625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1588500291109085,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.00799560546875,288.3011169433594,290.81201171875,288.83453369140625,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1494614481925964,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.00799560546875,288.3011169433594,290.81201171875,288.83453369140625,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1494614481925964,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9840087890625,288.2776184082031,290.81201171875,288.83453369140625,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1408980339765548,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9840087890625,288.2776184082031,290.81201171875,288.83453369140625,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1408980339765548,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9601745605469,288.2542724609375,290.81201171875,288.83453369140625,285.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1328437030315399,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9601745605469,288.2542724609375,290.81201171875,288.83453369140625,285.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1328437030315399,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9366760253906,288.23126220703125,290.81201171875,288.83453369140625,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1261106133460998,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9366760253906,288.23126220703125,290.81201171875,288.83453369140625,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499171554279267e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1261106133460998,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9251403808594,288.2199401855469,290.81201171875,288.83453369140625,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.1223810836672782,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,2.6941930674276304e-13,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.9137268066406,288.208740234375,290.81201171875,288.83453369140625,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.11874820291996,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.8914794921875,288.1869506835937,290.81201171875,288.83453369140625,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.1116759777069091,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.8914794921875,288.1869506835937,290.81201171875,288.83453369140625,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.1116759777069091,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.8701477050781,288.16607666015625,290.81201171875,288.83453369140625,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.1050200685858726,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.8701477050781,288.16607666015625,290.81201171875,288.83453369140625,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610129003627108e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.1050200685858726,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8499450683594,288.1462707519531,290.81201171875,288.83453369140625,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0987404957413673,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8499450683594,288.1462707519531,290.81201171875,288.83453369140625,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0987404957413673,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8310241699219,288.12774658203125,290.81201171875,288.83453369140625,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0928192138671875,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8310241699219,288.12774658203125,290.81201171875,288.83453369140625,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0928192138671875,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8221435546875,288.1190185546875,290.81201171875,288.83453369140625,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0900292843580246,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,5.1169409421431e-13,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,5.388393724270468e-13,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,3.979849219279408e-13,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,5.388386134855261e-13,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,2.555975613452444e-12,287.026611328125,294.1499938964844,288.8136291503906,288.1106872558594,290.81201171875,288.83453369140625,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,3.805329315542672e-12,1.3568811033607524e-17,-3.8053427596496095e-12,2.733201468971269e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0873107090592384,-0.0,-2.0267154052839512e-24,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.79791259765625,288.0953063964844,290.81201171875,288.83453369140625,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610130657988336e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.082039438188076,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.79791259765625,288.0953063964844,290.81201171875,288.83453369140625,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610130657988336e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.082039438188076,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7840881347656,288.0817565917969,290.81201171875,288.83453369140625,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.077089175581932,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7840881347656,288.0817565917969,290.81201171875,288.83453369140625,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.077089175581932,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-2.55847047107155e-13,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,-2.694196862135234e-13,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-1.989924609639704e-13,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,-2.6941930674276304e-13,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-1.2779878067262218e-12,287.026611328125,294.1499938964844,288.7723388671875,288.0702209472656,290.81201171875,288.83453369140625,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6726525763413602e-12,-1.5132284961728706e-17,1.672667646751558e-12,-8.96359646663375e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724356025457382,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-2.55847047107155e-13,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,-2.694196862135234e-13,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-1.989924609639704e-13,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,-2.6941930674276304e-13,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-1.2779878067262218e-12,287.026611328125,294.1499938964844,288.7723388671875,288.0702209472656,290.81201171875,288.83453369140625,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6726525763413602e-12,-1.5132284961728706e-17,1.672667646751558e-12,-8.96359646663375e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724356025457382,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7628479003906,288.0609436035156,290.81201171875,288.83453369140625,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.4513869846533034e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0680625885725021,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7628479003906,288.0609436035156,290.81201171875,288.83453369140625,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.4513869846533034e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0680625885725021,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
