time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161700,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.759033203125,288.05718994140625,290.81201171875,288.83453369140625,285.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.065844178199768,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7558288574219,288.0540771484375,290.81201171875,288.83453369140625,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0637091770768165,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7514953613281,288.0498352050781,290.81201171875,288.83453369140625,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0596374161541461,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7514953613281,288.0498352050781,290.81201171875,288.83453369140625,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0596374161541461,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.75,288.0483703613281,290.81201171875,288.83453369140625,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.055854707956314,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.75,288.0483703613281,290.81201171875,288.83453369140625,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.055854707956314,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7506103515625,288.0489501953125,290.81201171875,288.83453369140625,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0523454621434211,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7506103515625,288.0489501953125,290.81201171875,288.83453369140625,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0523454621434211,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.75250244140625,288.0508117675781,290.81201171875,288.83453369140625,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0491042099893093,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.75250244140625,288.0508117675781,290.81201171875,288.83453369140625,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0491042099893093,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.75396728515625,288.05224609375,290.81201171875,288.83453369140625,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610132312349558e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0476055145263671,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.7558288574219,288.0540466308594,290.81201171875,288.83453369140625,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.295040005431492e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0461615175008773,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.7606811523437,288.0588073730469,290.81201171875,288.83453369140625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.295040005431492e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0433941520750522,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.7606811523437,288.0588073730469,290.81201171875,288.83453369140625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.295040005431492e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0433941520750522,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7672119140625,288.0652160644531,290.81201171875,288.83453369140625,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0408164300024509,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7672119140625,288.0652160644531,290.81201171875,288.83453369140625,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0408164300024509,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.7713317871094,288.0692443847656,290.81201171875,288.83453369140625,285.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991720505876342e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0395501218736171,-0.0,-2.6848995810214064e-34,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.77557373046875,288.0733947753906,290.81201171875,288.83453369140625,285.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.295040005431492e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0383813194930553,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.78582763671875,288.0834655761719,290.81201171875,288.83453369140625,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0360950641334056,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.78582763671875,288.0834655761719,290.81201171875,288.83453369140625,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991718851515117e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0360950641334056,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.791748046875,288.0892639160156,290.81201171875,288.83453369140625,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.4513869846533034e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0350188426673412,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.7981872558594,288.0955505371094,290.81201171875,288.83453369140625,285.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610130657988336e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0339703075587749,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8127136230469,288.1097717285156,290.81201171875,288.83453369140625,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0318143926560878,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8127136230469,288.1097717285156,290.81201171875,288.83453369140625,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0318143926560878,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8295288085937,288.12628173828125,290.81201171875,288.83453369140625,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0298058446496725,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8295288085937,288.12628173828125,290.81201171875,288.83453369140625,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991717197153892e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0298058446496725,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-2.55847047107155e-13,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,-2.694196862135234e-13,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-1.989924609639704e-13,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,-2.6941930674276304e-13,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-1.2779878067262218e-12,287.026611328125,294.1499938964844,288.84881591796875,288.1451721191406,290.81201171875,288.83453369140625,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6726525763413602e-12,-1.5132284961728706e-17,1.672667646751558e-12,-8.96359646663375e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279359556734561,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-2.55847047107155e-13,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,-2.694196862135234e-13,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-1.989924609639704e-13,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,-2.6941930674276304e-13,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-1.2779878067262218e-12,287.026611328125,294.1499938964844,288.84881591796875,288.1451721191406,290.81201171875,288.83453369140625,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6726525763413602e-12,-1.5132284961728706e-17,1.672667646751558e-12,-8.96359646663375e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279359556734561,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8706970214844,288.1665954589844,290.81201171875,288.83453369140625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262035951018333,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.8706970214844,288.1665954589844,290.81201171875,288.83453369140625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262035951018333,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.88262939453125,288.17828369140625,290.81201171875,288.83453369140625,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6169953830774686e-12,-1.451387150089426e-17,1.61700991138658e-12,-2.577836381856269e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0254015065729618,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.8952331542969,288.1906433105469,290.81201171875,288.83453369140625,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610130657988336e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0246269535273313,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.9226379394531,288.2174987792969,290.81201171875,288.83453369140625,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610132312349558e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0231322403997182,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.9226379394531,288.2174987792969,290.81201171875,288.83453369140625,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610132312349558e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0231322403997182,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.9529724121094,288.2472229003906,290.81201171875,288.83453369140625,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610132312349558e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0217395722866058,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,288.9529724121094,288.2472229003906,290.81201171875,288.83453369140625,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610132312349558e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0217395722866058,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.97265625,288.2664794921875,290.81201171875,288.83453369140625,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991720505876342e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0209690537303686,-0.0,-1.411423643460753e-34,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,288.9864196777344,288.27996826171875,290.81201171875,288.83453369140625,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991720505876342e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0204554237425327,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0230407714844,288.3158569335937,290.81201171875,288.83453369140625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991720505876342e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.019217612221837,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0230407714844,288.3158569335937,290.81201171875,288.83453369140625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991720505876342e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.019217612221837,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.0426025390625,288.33502197265625,290.81201171875,288.83453369140625,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.2950400881495529e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0186366457492113,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
