time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164160,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.0630187988281,288.35504150390625,290.81201171875,288.83453369140625,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991720505876342e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0180815309286117,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1064758300781,288.3976135253906,290.81201171875,288.83453369140625,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.2950401708676144e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.016978969797492,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1064758300781,288.3976135253906,290.81201171875,288.83453369140625,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.2950401708676144e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.016978969797492,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1535339355469,288.4436950683594,290.81201171875,288.83453369140625,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610133966710786e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0159715134650468,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.1535339355469,288.4436950683594,290.81201171875,288.83453369140625,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610133966710786e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0159715134650468,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.2043151855469,288.4934387207031,290.81201171875,288.83453369140625,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499172216023757e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0149996411055326,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.2043151855469,288.4934387207031,290.81201171875,288.83453369140625,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499172216023757e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0149996411055326,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.2589111328125,288.5469665527344,290.81201171875,288.83453369140625,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.2950401708676144e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140888700261712,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.2589111328125,288.5469665527344,290.81201171875,288.83453369140625,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.2950401708676144e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140888700261712,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.2877197265625,288.5751647949219,290.81201171875,288.83453369140625,285.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499172216023757e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0136726219207048,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.3175354003906,288.6043701171875,290.81201171875,288.83453369140625,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610135621072012e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0132540771737694,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.3802490234375,288.6658020019531,290.81201171875,288.83453369140625,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610135621072012e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0124432099983096,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.3802490234375,288.6658020019531,290.81201171875,288.83453369140625,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610135621072012e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0124432099983096,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-2.55847047107155e-13,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,-2.694196862135234e-13,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-1.989924609639704e-13,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,-2.6941930674276304e-13,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-1.2779878067262218e-12,287.026611328125,294.1499938964844,289.4472045898437,288.7314147949219,290.81201171875,288.83453369140625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,9.828514955026457e-13,1.4373308699403126e-17,-9.828659153915398e-13,3.4406505422523988e-12,0.0,0.0,0.0,0.0,60.0,0.0116882976144552,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,-2.55847047107155e-13,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,-2.694196862135234e-13,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,-1.989924609639704e-13,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,-2.6941930674276304e-13,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,-1.2779878067262218e-12,287.026611328125,294.1499938964844,289.4472045898437,288.7314147949219,290.81201171875,288.83453369140625,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,9.828514955026457e-13,1.4373308699403126e-17,-9.828659153915398e-13,3.4406505422523988e-12,0.0,0.0,0.0,0.0,60.0,0.0116882976144552,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.4952087402344,288.7784423828125,290.81201171875,288.83453369140625,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,3.694014712174454e-12,1.2331989075022313e-17,-3.6940272889196546e-12,6.09615483093684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0112064005807042,-0.0,-1.9601818293892823e-34,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.5185241699219,288.80126953125,290.81201171875,288.83453369140625,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,3.749672013858563e-12,1.2950401708676144e-17,-3.749685024284633e-12,4.414677824693403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109796430915594,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.5943298339844,288.87554931640625,290.81201171875,288.83453369140625,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610133966710786e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.010335860773921,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.5943298339844,288.87554931640625,290.81201171875,288.83453369140625,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610133966710786e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.010335860773921,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.63397216796875,288.9143981933594,290.81201171875,288.83453369140625,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610133966710786e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0100179081782698,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0,287.026611328125,294.1499938964844,289.6747741699219,288.954345703125,290.81201171875,288.83453369140625,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.499172216023757e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0097089707851409,-0.0,-0.0,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.75994873046875,289.0378112792969,290.81201171875,288.83453369140625,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610135621072012e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0091107347980141,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,2.55847047107155e-13,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,2.694196862135234e-13,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,1.989924609639704e-13,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,2.6941930674276304e-13,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,1.2779878067262218e-12,287.026611328125,294.1499938964844,289.75994873046875,289.0378112792969,290.81201171875,288.83453369140625,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,1.094165882030429e-12,1.5610135621072012e-17,-1.0941814945417128e-12,7.769728870704595e-14,0.0,0.0,0.0,0.0,60.0,0.0091107347980141,-0.0,-5.066788513209878e-25,0.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.050000000745058,0.0,299.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.050000000745058,0.0,298.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.050000000745058,0.0,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.050000000745058,0.0,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.050000000745058,0.0,287.026611328125,290.2820129394531,289.8500061035156,289.12603759765625,290.81201171875,288.83453369140625,285.18231201171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991723814598792e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0085556497797369,-0.0,-0.0,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.050000000745058,0.0,299.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.050000000745058,0.0,298.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.050000000745058,0.0,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.050000000745058,0.0,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.050000000745058,0.0,287.026611328125,290.2820129394531,289.8500061035156,289.12603759765625,290.81201171875,288.83453369140625,285.18231201171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0385086887665371e-12,1.4991723814598792e-17,-1.0385236507565176e-12,1.7591739696898312e-12,0.0,0.0,0.0,0.0,60.0,0.0085556497797369,-0.0,-0.0,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.6324319243431091,0.050000000745058,0.0406774990260601,299.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.6324319243431091,0.050000000745058,0.0428353771567344,298.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.6324319243431091,0.050000000745058,0.0316380634903907,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.6324319243431091,0.050000000745058,0.0428353659808635,298.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.6324319243431091,0.050000000745058,0.2031918168067932,285.65789794921875,290.22418212890625,289.8966369628906,289.1712646484375,295.2042541503906,296.2990417480469,285.355712890625,1.0,0.1096989288926124,0.0801121741533279,0.0801121741533279,1.0,1.0,-0.4334837794303894,0.0003998208849225,0.4330839514732361,-0.1317669600248336,0.0,0.0,0.0,10.233840942382812,60.0,1300.0595703125,0.0,12.230067253112791,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.631680965423584,0.050000000745058,0.0452794171869754,299.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.631680965423584,0.050000000745058,0.0476814061403274,298.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.631680965423584,0.050000000745058,0.0352173224091529,298.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.631680965423584,0.050000000745058,0.0476814061403274,298.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.631680965423584,0.050000000745058,0.2261800169944763,285.9842224121094,290.1654663085937,289.9440002441406,289.2161865234375,295.82086181640625,298.2557983398437,286.6731262207031,1.0,0.1210860610008239,0.1602243483066558,0.1602243483066558,1.0,1.0,-0.4823602437973022,0.0158640798181295,0.4664961695671081,-0.1281408220529556,0.0,0.0,0.0,12.491009712219238,60.0,2652.514404296875,0.0,16.694005966186523,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.045681182295084,299.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.0481044873595237,298.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.0355298109352588,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.0481044873595237,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.2281869649887085,288.3114624023437,290.04547119140625,290.0407409667969,289.30523681640625,295.78973388671875,298.2485656738281,288.7340393066406,1.0,0.1405838578939438,0.3204486966133117,0.3204486966133117,1.0,1.0,-0.4867421090602875,0.0592201873660087,0.4275219142436981,-0.0860839858651161,0.0,0.0,0.0,20.02718544006348,60.0,2581.848388671875,0.0,23.18477249145508,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.045681182295084,299.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.0481044873595237,298.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.0355298109352588,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.0481044873595237,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5709434151649475,0.050000000745058,0.2281869649887085,288.3114624023437,290.04547119140625,290.0407409667969,289.30523681640625,295.78973388671875,298.2485656738281,288.7340393066406,1.0,0.1405838578939438,0.3204486966133117,0.3204486966133117,1.0,1.0,-0.4867421090602875,0.0592201873660087,0.4275219142436981,-0.0860839858651161,0.0,0.0,0.0,20.02718544006348,60.0,2581.848388671875,0.0,23.18477249145508,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0222473144531,0.5492115616798401,0.050000000745058,0.0458181351423263,299.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0222473144531,0.5492115616798401,0.050000000745058,0.0482487007975578,298.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0222473144531,0.5492115616798401,0.050000000745058,0.0356363281607627,298.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0222473144531,0.5492115616798401,0.050000000745058,0.0482487007975578,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0222473144531,0.5492115616798401,0.050000000745058,0.2288710623979568,289.09783935546875,289.9842529296875,290.0901184082031,289.3493347167969,295.7799072265625,298.21441650390625,289.4619445800781,1.0,0.1489693522453308,0.4005608558654785,0.4005608558654785,1.0,1.0,-0.4882018864154815,0.0961081907153129,0.3920937180519104,-0.049718502908945,0.0,0.0,0.0,23.698043823242188,60.0,2337.96728515625,0.0,26.33013916015625,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283630371094,0.5324404835700989,0.050000000745058,0.0459493733942508,299.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283630371094,0.5324404835700989,0.050000000745058,0.0483869016170501,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283630371094,0.5324404835700989,0.050000000745058,0.0357384011149406,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283630371094,0.5324404835700989,0.050000000745058,0.0483869016170501,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283630371094,0.5324404835700989,0.050000000745058,0.2295266240835189,289.7959899902344,289.9222717285156,290.1401062011719,289.3931884765625,295.7715148925781,298.2240295410156,290.1294860839844,1.0,0.156515970826149,0.5204486846923828,0.5204486846923828,0.998511552810669,1.0,-0.4896000623703003,0.1526668816804886,0.3369331657886505,0.0062513859011232,0.0,0.0,0.0,27.214637756347656,60.0,2105.44677734375,0.0,29.35432243347168,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5163191556930542,0.050000000745058,0.0461085997521877,298.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5163191556930542,0.050000000745058,0.0485545769333839,298.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5163191556930542,0.050000000745058,0.0358622446656227,298.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5163191556930542,0.050000000745058,0.0485545769333839,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5163191556930542,0.050000000745058,0.230322003364563,290.6026916503906,289.84051513671875,290.2060241699219,289.44976806640625,295.1251525878906,298.2867126464844,290.8746032714844,1.0,0.1651738882064819,0.676366925239563,0.676366925239563,0.9965758323669434,1.0,-0.4912961721420288,0.19733926653862,0.2939569056034088,0.0503216311335563,0.0,0.0,0.0,31.478296279907227,60.0,1697.766845703125,-0.0,33.0516357421875,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91314697265625,0.5096333622932434,0.050000000745058,0.0461882911622524,298.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91314697265625,0.5096333622932434,0.050000000745058,0.048638492822647,298.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91314697265625,0.5096333622932434,0.050000000745058,0.0359242260456085,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91314697265625,0.5096333622932434,0.050000000745058,0.048638492822647,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91314697265625,0.5096333622932434,0.050000000745058,0.2307200729846954,290.9632568359375,289.7960510253906,290.24188232421875,289.47998046875,294.9607849121094,298.3201599121094,291.1962890625,1.0,0.1693304628133773,0.7602243423461914,0.7602243423461914,0.9955347180366516,1.0,-0.4921455085277557,0.2070057690143585,0.2851397097110748,0.0597401075065135,0.0,0.0,0.0,33.61050033569336,60.0,1492.0338134765625,-0.0,34.91401672363281,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448608398437,0.4988688230514526,0.050000000745058,0.0463389717042446,298.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448608398437,0.4988688230514526,0.050000000745058,0.0487971678376197,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448608398437,0.4988688230514526,0.050000000745058,0.0360414199531078,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448608398437,0.4988688230514526,0.050000000745058,0.0487971678376197,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448608398437,0.4988688230514526,0.050000000745058,0.2314727455377578,291.5848388671875,289.7032775878906,290.31671142578125,289.5419006347656,294.8797912597656,298.3832092285156,291.7817077636719,1.0,0.1769030392169952,0.9331905245780944,0.9331905245780944,0.9933872818946838,1.0,-0.4937512576580047,0.2146821618080139,0.2790690958499908,0.0669953525066375,0.0,0.0,0.0,37.64070510864258,60.0,1194.705810546875,-0.0,38.45464706420898,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.495515376329422,0.050000000745058,0.0463921800255775,298.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.495515376329422,0.050000000745058,0.0488531999289989,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.495515376329422,0.050000000745058,0.0360828079283237,298.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.495515376329422,0.050000000745058,0.0488531999289989,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.495515376329422,0.050000000745058,0.2317385524511337,291.8023376464844,289.6670837402344,290.3459167480469,289.5656433105469,294.88543701171875,298.40533447265625,291.9909362792969,1.0,0.1794949024915695,1.0,1.0,0.9925578236579896,1.0,-0.4943183064460754,0.215861976146698,0.2784563302993774,0.0680333524942398,0.0,0.0,0.0,39.063743591308594,60.0,1110.4742431640625,-0.0,39.71065521240234,1.0,281.6122131347656,283.8359680175781,293.65557861328125,295.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.248806595357704e-21,-4.624403297678852e-21,-4.624403297678852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.79052734375,0.4895981550216675,0.050000000745058,0.0464930273592472,298.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79052734375,0.4895981550216675,0.050000000745058,0.0489593967795372,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79052734375,0.4895981550216675,0.050000000745058,0.0361612439155578,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79052734375,0.4895981550216675,0.050000000745058,0.0489593967795372,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79052734375,0.4895981550216675,0.050000000745058,0.2322422862052917,291.7188720703125,289.59197998046875,290.4064636230469,289.6142272949219,294.81982421875,298.4183044433594,290.0167541503906,1.0,0.1843037903308868,1.0,1.0,0.7650135159492493,1.0,-0.4953929185867309,0.2246027588844299,0.270790159702301,0.0764760971069336,1.0,1.0,0.0,41.761512756347656,60.0,10019.5517578125,-0.0,42.1011848449707,1.0,281.8885803222656,291.637939453125,294.3592834472656,295.5415344238281,293.1499938964844,293.1499938964844,283.1499938964844,1483.442138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1577041745185852,1.0,0.0,0.0,0.7956150770187378,0.7956226468086243,7.3463375827032e-08,4.2021894454956055,4.202178955078125,1.0302599548595026e-05,0.0,0.0,-0.0,5575.5576171875,0.0,16.60602569580078,1884.24169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80938720703125,0.4858482480049133,0.050000000745058,0.0465606488287448,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.80938720703125,0.4858482480049133,0.050000000745058,0.0490306057035923,298.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.80938720703125,0.4858482480049133,0.050000000745058,0.0362138375639915,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.80938720703125,0.4858482480049133,0.050000000745058,0.0490306057035923,298.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80938720703125,0.4858482480049133,0.050000000745058,0.232580080628395,288.4491882324219,289.1657409667969,290.45196533203125,289.650146484375,294.4787292480469,298.4075927734375,286.7709045410156,1.0,0.1874674558639526,1.0,1.0,0.5955346822738647,1.0,-0.4961134195327759,0.2552303373813629,0.2408830821514129,0.1067932918667793,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57376480102539,48.0,7491.4521484375,-0.0,43.71649169921875,1.0,282.2508239746094,286.4384765625,294.8690185546875,295.95196533203125,293.1499938964844,293.1499938964844,283.1499938964844,10730.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891457021236419,1.0,0.0,0.0,0.5368959307670593,0.5368989109992981,1.9884431878836043e-08,4.263028144836426,4.263018608093262,9.810621122596784e-06,0.0,0.0,-0.0,2890.493896484375,0.0,16.293703079223633,1895.0408935546875,0.0,257.0162353515625,0.2039742469787597,1.0,0.0,3.0,1.0,0.0
