time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0466007180511951,298.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0490728020668029,298.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0362450033426284,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0490728020668029,298.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.232780247926712,287.03155517578125,288.68365478515625,290.5599365234375,289.7334289550781,291.385986328125,298.3607177734375,287.3131103515625,1.0,0.1889400333166122,1.0,1.0,0.1985115706920623,1.0,-0.4965408444404602,0.4606733918190002,0.0358674675226211,0.311201810836792,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67427444458008,36.0,2562.902099609375,-0.0,44.731101989746094,1.0,282.31866455078125,286.2804260253906,293.073486328125,293.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,15892.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608581662178039,1.0,0.0,0.0,1.3229188880359288e-05,0.3438747227191925,2.508700441394146e-13,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3.649728751042858e-05,0.0,11.499423027038574,1895.4368896484373,0.0,400.27545166015625,0.214445024728775,1.0,0.0,3.0,1.0,0.0
18166440,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0466007180511951,298.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0490728020668029,298.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0362450033426284,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.0490728020668029,298.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.4836723208427429,0.050000000745058,0.232780247926712,287.03155517578125,288.68365478515625,290.5599365234375,289.7334289550781,291.385986328125,298.3607177734375,287.3131103515625,1.0,0.1889400333166122,1.0,1.0,0.1985115706920623,1.0,-0.4965408444404602,0.4606733918190002,0.0358674675226211,0.311201810836792,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67427444458008,36.0,2562.902099609375,-0.0,44.731101989746094,1.0,282.31866455078125,286.2804260253906,293.073486328125,293.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,15892.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608581662178039,1.0,0.0,0.0,1.3229188880359288e-05,0.3438747227191925,2.508700441394146e-13,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3.649728751042858e-05,0.0,11.499423027038574,1895.4368896484373,0.0,400.27545166015625,0.214445024728775,1.0,0.0,3.0,1.0,0.0
18166500,298.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.4849065542221069,0.050000000745058,0.0465779229998588,298.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.4849065542221069,0.050000000745058,0.0490487962961196,298.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.4849065542221069,0.050000000745058,0.0362272746860981,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.4849065542221069,0.050000000745058,0.0490487962961196,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.4849065542221069,0.050000000745058,0.2326663732528686,287.5711669921875,288.6268615722656,290.61456298828125,289.7746276855469,290.6473693847656,298.3424987792969,287.8155517578125,1.0,0.1877536922693252,1.0,1.0,0.0,1.0,-0.4962981939315796,0.4962961971759796,2.006314161917544e-06,0.3467141389846802,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07024765014648,36.0,1966.3858642578125,-0.0,44.19948959350586,1.0,282.318603515625,286.2803955078125,292.4461669921875,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,16404.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919254839420318,1.0,0.0,0.0,1.4579321941710076e-05,0.4035060703754425,2.764671900700596e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.579221447580494e-05,0.0,14.047471046447754,1895.4371337890625,0.0,261.7234802246094,0.2206811904907226,1.0,0.0,3.0,1.0,0.0
18166560,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.5020297169685364,0.050000000745058,0.0462912656366825,298.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14434814453125,0.7708963751792908,0.2031957805156707,0.1618876457214355,298.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.5020297169685364,0.050000000745058,0.0360043160617351,297.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.5020297169685364,0.050000000745058,0.0487469285726547,298.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.5020297169685364,0.050000000745058,0.2312344461679458,288.0981750488281,288.2215881347656,290.6695861816406,289.81549072265625,290.9729309082031,298.3283996582031,288.3450012207031,1.0,0.1872943639755249,1.0,1.0,0.1996484100818634,1.0,-0.6285728812217712,0.5895489454269409,0.0390239283442497,0.410895437002182,5.551115123125783e-17,5.551115123125783e-17,0.0,37.49380874633789,39.0,1709.47412109375,-0.0,54.30790328979492,1.0,282.31854248046875,286.2803955078125,292.0608215332031,292.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,16819.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933303415775299,1.0,0.0,0.0,1.4937074411136564e-05,0.4421080946922302,2.832511785885728e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.536146323313005e-05,0.0,15.872509956359863,1895.4371337890625,0.0,96.6518783569336,0.2252832651138305,1.0,0.0,3.0,1.0,0.0
18166620,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.5066043138504028,0.050000000745058,0.0462270677089691,298.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8764038085937,0.8242495059967041,0.2029629349708557,0.1926279366016388,298.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.5066043138504028,0.050000000745058,0.0359543859958648,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.5066043138504028,0.050000000745058,0.0486793294548988,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.5066043138504028,0.050000000745058,0.2309137880802154,288.8254089355469,288.16131591796875,290.73370361328125,289.8623962402344,292.6144104003906,298.3179931640625,289.0382995605469,1.0,0.1882090419530868,1.0,1.0,0.4305216372013092,1.0,-0.665297269821167,0.4709175527095794,0.1943797320127487,0.2863211333751678,5.551115123125783e-17,5.551115123125783e-17,0.0,36.09766387939453,39.0,1708.2371826171875,-0.0,57.61880874633789,1.0,282.3184814453125,286.2803955078125,291.952880859375,292.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,17194.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1821643263101577,1.0,0.0,0.0,1.5270108633558266e-05,0.4687421023845672,2.8956652071802924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524076964822598e-05,0.0,17.27195167541504,1895.4371337890625,0.0,0.0,0.228982001543045,1.0,0.0,3.0,1.0,0.0
18166680,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5192542672157288,0.050000000745058,0.0460756123065948,298.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.39422607421875,0.8437115550041199,0.2051560431718826,0.193883940577507,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3612365722656,0.7534091472625732,0.1746387332677841,0.1015027090907096,297.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5192542672157288,0.050000000745058,0.0485198348760604,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5192542672157288,0.050000000745058,0.2301572114229202,289.3454284667969,287.7801513671875,290.78076171875,289.8963317871094,294.1534729003906,298.29608154296875,289.5943298339844,1.0,0.1900819391012191,1.0,1.0,0.5989452600479126,1.0,-0.7440581917762756,0.3888330161571502,0.3552251756191253,0.1895081549882888,0.0980727896094322,0.0980727896094322,0.0,32.77355194091797,42.0,2022.7708740234373,-0.0,64.8985366821289,1.0,282.3184509277344,286.2803955078125,291.8515014648437,291.9156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17402.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0861068442463874,1.0,0.0,0.0,1.545553641335573e-05,0.4804483652114868,2.930827780987799e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5128043236909434e-05,0.0,17.947843551635742,1895.4371337890625,0.0,0.0,0.2308495938777923,1.0,0.0,3.0,1.0,0.0
18166740,298.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.5178757905960083,0.050000000745058,0.0460902340710163,298.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32452392578125,0.8504290580749512,0.2112838476896286,0.200172945857048,298.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204650878906,0.7996206283569336,0.1725732386112213,0.1219760701060295,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.5178757905960083,0.050000000745058,0.0485352352261543,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.5178757905960083,0.050000000745058,0.2302302718162536,287.3236083984375,287.3599548339844,290.8932800292969,289.9759216308594,294.9890441894531,298.1268005371094,287.5028991699219,1.0,0.1944676339626312,1.0,1.0,0.9982420802116394,1.0,-0.7764468193054199,0.3349455296993255,0.4415012896060943,0.1302469074726104,5.551115123125783e-17,5.551115123125783e-17,0.0,33.48196029663086,30.0,4987.1865234375,-0.0,70.79682922363281,1.0,282.77032470703125,286.9786071777344,292.82391357421875,293.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,21070.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0341749377548694,1.0,0.0,0.0,0.138762354850769,0.3847336769104004,2.6993842716649397e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.6279296875,0.0,17.486312866210938,1895.4371337890625,0.0,0.0,0.2472237348556518,1.0,0.0,3.0,1.0,0.0
18166800,298.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.5178757905960083,0.050000000745058,0.0460902340710163,298.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32452392578125,0.8504290580749512,0.2112838476896286,0.200172945857048,298.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204650878906,0.7996206283569336,0.1725732386112213,0.1219760701060295,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.5178757905960083,0.050000000745058,0.0485352352261543,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.5178757905960083,0.050000000745058,0.2302302718162536,287.3236083984375,287.3599548339844,290.8932800292969,289.9759216308594,294.9890441894531,298.1268005371094,287.5028991699219,1.0,0.1944676339626312,1.0,1.0,0.9982420802116394,1.0,-0.7764468193054199,0.3349455296993255,0.4415012896060943,0.1302469074726104,5.551115123125783e-17,5.551115123125783e-17,0.0,33.48196029663086,30.0,4987.1865234375,-0.0,70.79682922363281,1.0,282.77032470703125,286.9786071777344,292.82391357421875,293.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,21070.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0341749377548694,1.0,0.0,0.0,0.138762354850769,0.3847336769104004,2.6993842716649397e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.6279296875,0.0,17.486312866210938,1895.4371337890625,0.0,0.0,0.2472237348556518,1.0,0.0,3.0,1.0,0.0
18166860,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684387207031,0.7626162171363831,0.1509620696306228,0.1219944655895233,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8866328597068787,0.2157044261693954,0.2028341889381408,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.39453125,0.8286766409873962,0.1744413077831268,0.1217915490269661,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185974121094,0.5407304167747498,0.050000000745058,0.0483134351670742,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185974121094,0.5407304167747498,0.137389451265335,0.2291781455278396,288.3736267089844,287.3118591308594,290.95831298828125,290.0209655761719,294.9823913574219,298.0497741699219,288.3701171875,1.0,0.195825919508934,1.0,1.0,0.9776569604873656,1.0,-0.8689495325088501,0.3748294115066528,0.4941201508045196,0.152540385723114,0.6152374744415283,0.6152374744415283,0.0,28.822315216064453,30.0,9499.40234375,-0.0,79.84932708740234,1.0,282.8575744628906,288.1714172363281,292.8334045410156,293.1100158691406,293.1499938964844,293.1499938964844,283.1499938964844,13694.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0123018762096762,1.0,0.0,0.0,0.562848687171936,0.8286888599395752,2.1138626848937747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.28662109375,0.0,32.96984100341797,1895.4371337890625,0.0,0.0,0.2619546353816986,1.0,0.0,3.0,1.0,0.0
18166920,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37420654296875,0.8702605962753296,0.1461887955665588,0.0861971825361251,298.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35015869140625,0.8702605962753296,0.2228161990642547,0.0907700583338737,298.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.8702605962753296,0.1790140122175216,0.0670423805713653,297.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238952636719,0.8612618446350098,0.1395747065544128,0.0879815891385078,297.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4319763183594,0.9568588733673096,0.1379568725824356,0.5595386028289795,287.3438415527344,286.9615478515625,291.0069885253906,290.0542297363281,294.9336242675781,297.9587707519531,287.0920715332031,1.0,0.2004682421684265,1.0,1.0,0.962324857711792,1.0,-1.1047990322113037,0.4782761335372925,0.6265228390693665,0.2140460610389709,0.354346752166748,0.354346752166748,0.0,14.282232284545898,50.0,9683.30078125,-0.0,100.09741973876952,1.0,282.96142578125,286.730712890625,293.3594055175781,293.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,20445.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0631023570895195,1.0,0.0,0.0,0.5933607816696167,0.6038691997528076,2.3492605194519456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.424560546875,0.0,31.322582244873047,1895.4371337890625,0.0,0.0,0.2633929848670959,1.0,0.0,3.0,1.0,0.0
18166980,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258178710937,0.886025607585907,0.1454912275075912,0.0963433533906936,298.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220947265625,0.8859905004501343,0.234470322728157,0.1014424562454223,298.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52398681640625,0.8859905004501343,0.1863114237785339,0.0749250501394271,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257568359375,0.9683277010917664,0.1380128562450409,0.1294689327478408,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277099609375,0.9677911996841432,0.1357287615537643,0.6131147146224976,287.54498291015625,286.9250183105469,291.06402587890625,290.0928039550781,294.9530944824219,297.9503479003906,287.5367126464844,1.0,0.2072257548570633,1.0,1.0,0.944422721862793,1.0,-1.1340034008026123,0.4919814169406891,0.6420219540596008,0.2226320505142212,0.6342122554779053,0.6342122554779053,0.0,15.304099082946776,50.0,12338.025390625,-0.0,120.63294219970705,1.0,283.0075988769531,287.0817565917969,293.76861572265625,294.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,13700.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1511294394731521,1.0,0.0,0.0,0.8020662665367126,0.8399530053138733,4.292535749073068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.42822265625,0.0,38.25416564941406,1895.4371337890625,0.0,0.0,0.2773846983909607,1.0,0.0,3.0,1.0,0.0
18167040,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.981949508190155,0.1441318094730377,0.1306244134902954,298.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.890220582485199,0.2438321709632873,0.1044832393527031,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92974853515625,0.890220582485199,0.1908194720745086,0.0771709680557251,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9643732905387878,0.1358741670846939,0.1299087852239608,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.959214985370636,0.1337650567293167,0.6067272424697876,286.908203125,286.5852966308594,291.12164306640625,290.1312866210937,294.9632873535156,297.94268798828125,286.907470703125,1.0,0.2164882719516754,1.0,1.0,0.9264076352119446,1.0,-1.1908661127090454,0.5196474194526672,0.671218752861023,0.2351091802120208,0.5491523146629333,0.5491523146629333,0.0,16.202939987182617,70.0,11408.517578125,-0.0,135.99496459960938,1.0,283.0624084472656,286.3694763183594,294.3363342285156,295.0416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19552.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014383614063263,1.0,0.0,0.0,0.7438787221908569,0.7441335320472717,3.6923065493965623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.282958984375,0.0,40.823272705078125,1895.4371337890625,0.0,118.44547271728516,0.2816609144210815,1.0,0.0,3.0,1.0,0.0
18167100,297.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.9316856861114502,0.1437892615795135,0.129727229475975,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.9307411909103394,0.2493625581264495,0.1362539827823639,298.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.9307411909103394,0.1933092176914215,0.1006365269422531,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.910027027130127,0.1348934024572372,0.1285038888454437,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9051377177238464,0.132991537451744,0.6005676984786987,287.0006408691406,286.5541687011719,291.1792907714844,290.1693115234375,295.04296875,297.93719482421875,286.6868896484375,1.0,0.2255137413740158,1.0,1.0,0.9084489941596984,1.0,-1.227115035057068,0.5554783344268799,0.6716367602348328,0.1920581012964248,0.7817171216011047,0.7817171216011047,0.0,17.39654541015625,70.0,14455.736328125,-0.0,151.27784729003906,1.0,283.09783935546875,286.107421875,294.261474609375,295.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,6793.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038369357585907,1.0,0.0,0.0,1.3203426599502563,1.3203482627868652,1.1632331364808125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.72216796875,0.0,78.20885467529297,1895.4371337890625,0.0,282.4686584472656,0.3413991034030914,1.0,0.0,3.0,1.0,0.0
18167160,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331420898437,0.9387191534042358,0.1424670815467834,0.1290303468704223,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.9234956502914428,0.2539495527744293,0.1302711963653564,298.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556030273437,0.9234956502914428,0.1949435770511627,0.0962178260087966,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.9153236150741576,0.1334417164325714,0.1273031085729599,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.567138671875,0.912359654903412,0.1332396268844604,0.5987152457237244,286.4266662597656,286.2316589355469,291.23712158203125,290.20703125,294.791015625,297.7701416015625,286.1884460449219,1.0,0.2369861304759979,1.0,1.0,0.7267591953277588,1.0,-1.306841254234314,0.5966746807098389,0.7101665735244751,0.2932861149311065,0.6878509521484375,0.6878509521484375,0.0,19.580554962158203,90.0,15389.6669921875,-0.0,169.03150939941406,1.0,283.1224670410156,285.7817077636719,294.10528564453125,295.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,8221.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862456917762756,1.0,0.0,0.0,1.4000918865203855,1.4000959396362305,1.3079962002393586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.33203125,0.0,94.92658996582033,1895.4371337890625,0.0,466.4848327636719,0.3659535050392151,1.0,0.0,3.0,1.0,0.0
18167220,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.788108229637146,0.1402473598718643,0.1280498653650283,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.967895209789276,0.2609278559684753,0.2456947565078735,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.8782311677932739,0.1998189389705658,0.1387521177530288,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.7713920474052429,0.1318666487932205,0.1266126483678817,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.76967853307724,0.1307502388954162,0.5966384410858154,286.2657165527344,285.9009094238281,291.3532409667969,290.281494140625,293.1958312988281,297.77117919921875,286.2772827148437,1.0,0.262185275554657,1.0,1.0,0.3633795976638794,1.0,-1.3448867797851562,0.9811725616455078,0.3637142479419708,0.6505910158157349,0.8769270181655884,0.8769270181655884,0.0,32.83790969848633,78.0,15711.134765625,-0.0,235.3885192871093,1.0,283.143310546875,285.7940979003906,293.6316833496094,294.85028076171875,293.1499938964844,293.1499938964844,283.1499938964844,15262.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543921589851379,1.0,0.0,0.0,1.4187902212142944,1.4187955856323242,1.3431662182483708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.98486328125,0.0,118.61551666259766,1895.4371337890625,0.0,705.1511840820312,0.3879314064979553,1.0,0.0,3.0,1.0,0.0
18167280,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.788108229637146,0.1402473598718643,0.1280498653650283,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.967895209789276,0.2609278559684753,0.2456947565078735,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.8782311677932739,0.1998189389705658,0.1387521177530288,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.7713920474052429,0.1318666487932205,0.1266126483678817,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.76967853307724,0.1307502388954162,0.5966384410858154,286.2657165527344,285.9009094238281,291.3532409667969,290.281494140625,293.1958312988281,297.77117919921875,286.2772827148437,1.0,0.262185275554657,1.0,1.0,0.3633795976638794,1.0,-1.3448867797851562,0.9811725616455078,0.3637142479419708,0.6505910158157349,0.8769270181655884,0.8769270181655884,0.0,32.83790969848633,78.0,15711.134765625,-0.0,235.3885192871093,1.0,283.143310546875,285.7940979003906,293.6316833496094,294.85028076171875,293.1499938964844,293.1499938964844,283.1499938964844,15262.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543921589851379,1.0,0.0,0.0,1.4187902212142944,1.4187955856323242,1.3431662182483708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.98486328125,0.0,118.61551666259766,1895.4371337890625,0.0,705.1511840820312,0.3879314064979553,1.0,0.0,3.0,1.0,0.0
18167340,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.7603970766067505,0.1378659009933471,0.1250564157962799,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.941233217716217,0.2595947384834289,0.2467881441116333,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.8524318337440491,0.1959354430437088,0.1377438604831695,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.7459017038345337,0.129745215177536,0.124072328209877,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.7422889471054077,0.1273815780878067,0.5795479416847229,285.87567138671875,285.59326171875,291.46978759765625,290.3546447753906,291.4659118652344,297.65728759765625,285.78253173828125,1.0,0.2812535762786865,1.0,1.0,0.0,1.0,-1.4514517784118652,1.4514445066452026,7.244892003654968e-06,1.1194840669631958,0.986975073814392,0.986975073814392,0.0,38.85640335083008,66.0,18212.958984375,-0.0,271.2056579589844,1.0,283.1488342285156,285.4276428222656,293.4857177734375,294.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,10220.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767008662223816,1.0,0.0,0.0,1.8920929431915283,1.8920994997024536,2.3887920974630106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.26123046875,0.0,215.6864013671875,1895.4371337890625,0.0,807.2112426757812,0.4753634035587311,1.0,0.0,3.0,1.0,0.0
18167400,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.7603970766067505,0.1378659009933471,0.1250564157962799,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.941233217716217,0.2595947384834289,0.2467881441116333,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.8524318337440491,0.1959354430437088,0.1377438604831695,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.7459017038345337,0.129745215177536,0.124072328209877,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.7422889471054077,0.1273815780878067,0.5795479416847229,285.87567138671875,285.59326171875,291.46978759765625,290.3546447753906,291.4659118652344,297.65728759765625,285.78253173828125,1.0,0.2812535762786865,1.0,1.0,0.0,1.0,-1.4514517784118652,1.4514445066452026,7.244892003654968e-06,1.1194840669631958,0.986975073814392,0.986975073814392,0.0,38.85640335083008,66.0,18212.958984375,-0.0,271.2056579589844,1.0,283.1488342285156,285.4276428222656,293.4857177734375,294.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,10220.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767008662223816,1.0,0.0,0.0,1.8920929431915283,1.8920994997024536,2.3887920974630106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.26123046875,0.0,215.6864013671875,1895.4371337890625,0.0,807.2112426757812,0.4753634035587311,1.0,0.0,3.0,1.0,0.0
18167460,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.7235470414161682,0.1366520971059799,0.1243385523557663,298.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8874270915985107,0.2571428716182709,0.2447971403598785,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.8109437227249146,0.1942400485277176,0.136884793639183,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7096245884895325,0.1285739541053772,0.1233147606253624,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.703357458114624,0.1248852238059043,0.5703531503677368,285.7069091796875,285.5704345703125,291.5649108886719,290.41326904296875,291.5603942871094,297.5700378417969,285.6901550292969,1.0,0.2887250483036041,1.0,1.0,0.0,1.0,-1.4398435354232788,1.439841866493225,1.7210137457368546e-06,1.1056711673736572,0.9936846494674684,0.9936846494674684,0.0,47.05107116699219,66.0,19086.771484375,-0.0,285.506103515625,1.0,283.1497802734375,285.30450439453125,293.4681091308594,294.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,10383.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827884078025818,1.0,0.0,0.0,2.140246152877808,2.140254020690918,3.0564748954020615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.19384765625,0.0,300.3533020019531,1895.4371337890625,0.0,837.4420166015625,0.5303751826286316,1.0,0.0,3.0,1.0,0.0
18167520,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.719237744808197,0.1365493685007095,0.1242219358682632,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.8817588686943054,0.2571982443332672,0.2446382939815521,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.8059275150299072,0.1942682713270187,0.1368147730827331,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.7048584818840027,0.1284352242946624,0.1231759190559387,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.6979659795761108,0.124429740011692,0.5682877898216248,285.6732482910156,285.5652160644531,291.58660888671875,290.426513671875,291.5820617675781,297.5567932128906,285.6588439941406,1.0,0.2896347343921661,1.0,1.0,0.0,1.0,-1.436780333518982,1.4367786645889282,1.7143072454928188e-06,1.1032122373580933,0.9894439578056335,0.9894439578056335,0.0,48.19381332397461,54.0,19185.078125,-0.0,286.97088623046875,1.0,283.1498413085937,285.2712097167969,293.47369384765625,294.8192443847656,293.1499938964844,293.1499938964844,283.1499938964844,10840.2578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583884060382843,1.0,0.0,0.0,2.181727647781372,2.181735754013061,3.176101870394632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.89501953125,0.0,318.3812866210937,1895.4371337890625,0.0,842.995849609375,0.543458104133606,1.0,0.0,3.0,1.0,0.0
18167580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.7105628848075867,0.1365631222724914,0.1241024658083915,297.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.8722776174545288,0.258998841047287,0.2456709593534469,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.796944797039032,0.1953152567148208,0.1372779905796051,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.695258378982544,0.1281937360763549,0.1228545680642128,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.6856359839439392,0.1228012889623642,0.5604091286659241,285.55401611328125,285.5413513183594,291.6860656738281,290.48663330078125,291.6814880371094,297.51055908203125,285.5458374023437,1.0,0.2911587953567505,1.0,1.0,0.0,1.0,-1.4285831451416016,1.428581476211548,1.696431013442634e-06,1.096618890762329,0.9567895531654358,0.9567895531654358,0.0,50.56906127929688,54.0,19645.037109375,-0.0,289.1946716308594,1.0,283.1499938964844,285.1466064453125,293.5135498046875,294.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,13328.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878780484199524,1.0,0.0,0.0,2.3642501831054688,2.364259958267212,3.7297542121450533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1591796875,0.0,408.0596923828125,1895.4371337890625,0.0,863.5380859375,0.5857145190238953,1.0,0.0,3.0,1.0,0.0
18167640,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.7107297778129578,0.1366395205259323,0.1241406425833702,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8728811144828796,0.2595232725143432,0.2460816949605941,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.7973998785018921,0.1956193894147873,0.1374541074037552,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.6953360438346863,0.128214493393898,0.1228463128209114,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.6852530241012573,0.1225960329174995,0.5593176484107971,285.5411376953125,285.53717041015625,291.7035217285156,290.4971008300781,291.6989440917969,297.5043334960937,285.53399658203125,1.0,0.2910011112689972,1.0,1.0,0.0,1.0,-1.428012728691101,1.4280110597610474,1.695187961558986e-06,1.096156358718872,0.9515209197998048,0.9515209197998048,0.0,50.53125762939453,42.0,19710.333984375,-0.0,288.8546447753906,1.0,283.1499938964844,285.13299560546875,293.5220947265625,294.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,13716.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588441014289856,1.0,0.0,0.0,2.3870015144348145,2.3870115280151367,3.801883110554627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.82666015625,0.0,420.5924682617188,1895.4371337890625,0.0,866.4715576171875,0.5943751931190491,1.0,0.0,3.0,1.0,0.0
18167700,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.7135149240493774,0.1369871944189071,0.1243421956896781,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.8777924180030823,0.2615009546279907,0.2476982921361923,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8015131950378418,0.1967651546001434,0.1381388008594513,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.6978960633277893,0.128368079662323,0.1228839457035064,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.6862991452217102,0.1220232397317886,0.556108832359314,285.5003662109375,285.52313232421875,291.7619323730469,290.53192138671875,291.7573547363281,297.48553466796875,285.4945068359375,1.0,0.2898979485034942,1.0,1.0,0.0,1.0,-1.427208423614502,1.4272067546844482,1.693424565019086e-06,1.0954923629760742,0.930416703224182,0.930416703224182,0.0,49.79793167114258,42.0,19962.7421875,-0.0,286.72418212890625,1.0,283.1499938964844,285.08575439453125,293.55377197265625,294.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,15279.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904356241226196,1.0,0.0,0.0,2.473661184310913,2.473672151565552,4.082947668848648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.62158203125,0.0,470.8680419921875,1895.4371337890625,0.0,876.9393310546875,0.6134412884712219,1.0,0.0,3.0,1.0,0.0
18167760,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.7199013233184814,0.1374808847904205,0.1246561855077743,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8877163529396057,0.2637959420681,0.2496499270200729,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.8099678158760071,0.1980981826782226,0.1389546692371368,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.7044152021408081,0.1286590248346328,0.1230269521474838,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.6913759112358093,0.1216413155198097,0.5536516308784485,285.47674560546875,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.4697265625,285.4741516113281,1.0,0.287841796875,1.0,1.0,0.0,1.0,-1.4281281232833862,1.4281264543533323,1.695397486400907e-06,1.096208095550537,0.9143074750900269,0.9143074750900269,0.0,48.077396392822266,30.0,20158.435546875,-0.0,282.94158935546875,1.0,283.1499938964844,285.0600891113281,293.5871887207031,294.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,16565.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924522280693054,1.0,0.0,0.0,2.5275113582611084,2.5275228023529053,4.262649042630074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.6279296875,0.0,505.4704284667969,1895.4371337890625,0.0,887.6436767578125,0.630233883857727,1.0,0.0,3.0,1.0,0.0
18167820,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7397071719169617,0.1386465579271316,0.1254307925701141,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.9190573692321776,0.2684533298015594,0.2536912560462951,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.8341474533081055,0.2008284628391266,0.1406402438879013,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.7244758605957031,0.1294476836919784,0.1234880611300468,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.7101718783378601,0.1213089451193809,0.5506452322006226,285.45330810546875,285.4836120605469,291.92657470703125,290.62847900390625,291.9220275878906,297.4460754394531,285.4527587890625,1.0,0.2822468876838684,1.0,1.0,0.0,1.0,-1.432875633239746,1.4328738451004028,1.7056737533494015e-06,1.0999691486358645,0.8954322338104248,0.8954322338104248,0.0,43.09772491455078,30.0,20545.41796875,-0.0,272.8500366210937,1.0,283.1499938964844,285.0268859863281,293.65106201171875,295.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18652.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965684652328491,1.0,0.0,0.0,2.6185147762298584,2.618527173995972,4.57512953744299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.78515625,0.0,566.7474975585938,1895.4371337890625,0.0,909.8731079101562,0.6508260369300842,1.0,0.0,3.0,1.0,0.0
18167880,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7423433661460876,0.1387751400470733,0.1255173832178115,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.923456072807312,0.2689288854598999,0.2541064321994781,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8372614979743958,0.2011094391345977,0.1408137381076812,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.7269783616065979,0.1295396089553833,0.1235446333885192,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.7126523852348328,0.1212982684373855,0.5504411458969116,285.4529113769531,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.4440612792969,285.4525451660156,1.0,0.2815877497196197,1.0,1.0,0.0,1.0,-1.433509111404419,1.4335073232650757,1.707049364085833e-06,1.100472331047058,0.8951842784881592,0.8951842784881592,0.0,42.50307083129883,25.0,20579.802734375,-0.0,271.6684875488281,1.0,283.1499938964844,285.0256652832031,293.6571655273437,295.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,18768.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969846248626709,1.0,0.0,0.0,2.624413251876831,2.6244256496429443,4.595764835357841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.87744140625,0.0,570.7559204101562,1895.4371337890625,0.0,912.1491088867188,0.6493063569068909,1.0,0.0,3.0,1.0,0.0
18167940,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.7735287547111511,0.140347734093666,0.1266531348228454,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.9707305431365968,0.2744502425193786,0.2590038478374481,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.8739588856697083,0.2043961733579635,0.142893299460411,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.755736768245697,0.1306972503662109,0.1243482753634452,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.7387491464614868,0.1213401556015014,0.5491426587104797,285.46551513671875,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.4237976074219,285.4662780761719,1.0,0.2758432626724243,1.0,1.0,0.0,1.0,-1.4426523447036743,1.442650556564331,1.7269852605750202e-06,1.1077351570129397,0.9169036149978638,0.9169036149978638,0.0,36.81206893920898,25.0,20951.541015625,-0.0,261.5939025878906,1.0,283.1499938964844,285.0283203125,293.7240905761719,295.15478515625,293.1499938964844,293.1499938964844,283.1499938964844,18645.642578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015160083770752,1.0,0.0,0.0,2.6669509410858154,2.666963577270508,4.745952537632548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.93017578125,0.0,594.9358520507812,1895.4371337890625,0.0,937.2748413085938,0.6643936038017273,1.0,0.0,3.0,1.0,0.0
18168000,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.7735287547111511,0.140347734093666,0.1266531348228454,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.9707305431365968,0.2744502425193786,0.2590038478374481,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.8739588856697083,0.2043961733579635,0.142893299460411,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.755736768245697,0.1306972503662109,0.1243482753634452,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.7387491464614868,0.1213401556015014,0.5491426587104797,285.46551513671875,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.4237976074219,285.4662780761719,1.0,0.2758432626724243,1.0,1.0,0.0,1.0,-1.4426523447036743,1.442650556564331,1.7269852605750202e-06,1.1077351570129397,0.9169036149978638,0.9169036149978638,0.0,36.81206893920898,25.0,20951.541015625,-0.0,261.5939025878906,1.0,283.1499938964844,285.0283203125,293.7240905761719,295.15478515625,293.1499938964844,293.1499938964844,283.1499938964844,18645.642578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015160083770752,1.0,0.0,0.0,2.6669509410858154,2.666963577270508,4.745952537632548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.93017578125,0.0,594.9358520507812,1895.4371337890625,0.0,937.2748413085938,0.6643936038017273,1.0,0.0,3.0,1.0,0.0
18168060,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8024453520774841,0.1419978737831115,0.1279865354299545,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9990000128746032,0.2802559733390808,0.2607741355895996,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9083518385887146,0.2077234983444214,0.1451061815023422,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7828155159950256,0.131968155503273,0.1253837794065475,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7621106505393982,0.1215626746416091,0.5492871403694153,285.4580078125,285.4255676269531,292.16845703125,290.766845703125,292.1640319824219,297.4063415527344,285.4569091796875,1.0,0.2721753716468811,1.0,1.0,0.0,1.0,-1.449521541595459,1.4495198726654053,1.7421560869479435e-06,1.113283395767212,0.9468711614608764,0.9468711614608764,0.0,33.027984619140625,25.0,21410.322265625,-0.0,255.3114013671875,1.0,283.1499938964844,285.0034484863281,293.7947998046875,295.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,18850.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607198178768158,1.0,0.0,0.0,2.764775276184082,2.764788866043091,5.100503699395631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.037109375,0.0,656.097900390625,1895.4371337890625,0.0,969.6173095703124,0.6870845556259155,1.0,0.0,3.0,1.0,0.0
18168120,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8024453520774841,0.1419978737831115,0.1279865354299545,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9990000128746032,0.2802559733390808,0.2607741355895996,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9083518385887146,0.2077234983444214,0.1451061815023422,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7828155159950256,0.131968155503273,0.1253837794065475,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7621106505393982,0.1215626746416091,0.5492871403694153,285.4580078125,285.4255676269531,292.16845703125,290.766845703125,292.1640319824219,297.4063415527344,285.4569091796875,1.0,0.2721753716468811,1.0,1.0,0.0,1.0,-1.449521541595459,1.4495198726654053,1.7421560869479435e-06,1.113283395767212,0.9468711614608764,0.9468711614608764,0.0,33.027984619140625,25.0,21410.322265625,-0.0,255.3114013671875,1.0,283.1499938964844,285.0034484863281,293.7947998046875,295.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,18850.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607198178768158,1.0,0.0,0.0,2.764775276184082,2.764788866043091,5.100503699395631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.037109375,0.0,656.097900390625,1895.4371337890625,0.0,969.6173095703124,0.6870845556259155,1.0,0.0,3.0,1.0,0.0
18168180,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8169309496879578,0.1435705125331878,0.1293616592884063,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9976964592933656,0.2878799736499786,0.2480514347553253,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9289279580116272,0.2109081596136093,0.1473113447427749,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7969833612442017,0.1331925243139267,0.1264962702989578,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7736808657646179,0.1218316927552223,0.5501401424407959,285.4270324707031,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.39093017578125,285.4247436523437,1.0,0.2691088914871216,1.0,1.0,0.0,1.0,-1.4418472051620483,1.441845417022705,1.7253288433494165e-06,1.1071996688842771,0.9653257727622986,0.9653257727622986,0.0,31.36892890930176,25.0,21710.236328125,-0.0,247.8984222412109,1.0,283.1499938964844,284.958740234375,293.8598327636719,295.34326171875,293.1499938964844,293.1499938964844,283.1499938964844,19655.9140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130913496017456,1.0,0.0,0.0,2.873722791671753,2.873737335205078,5.510399887498352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.09033203125,0.0,732.5797729492188,1895.4371337890625,0.0,1004.1093139648438,0.7129422426223755,1.0,0.0,3.0,1.0,0.0
