time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8169309496879578,0.1435705125331878,0.1293616592884063,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9976964592933656,0.2878799736499786,0.2480514347553253,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9289279580116272,0.2109081596136093,0.1473113447427749,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7969833612442017,0.1331925243139267,0.1264962702989578,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7736808657646179,0.1218316927552223,0.5501401424407959,285.4270324707031,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.39093017578125,285.4247436523437,1.0,0.2691088914871216,1.0,1.0,0.0,1.0,-1.4418472051620483,1.441845417022705,1.7253288433494165e-06,1.1071996688842771,0.9653257727622986,0.9653257727622986,0.0,31.36892890930176,25.0,21710.236328125,-0.0,247.8984222412109,1.0,283.1499938964844,284.958740234375,293.8598327636719,295.34326171875,293.1499938964844,293.1499938964844,283.1499938964844,19655.9140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130913496017456,1.0,0.0,0.0,2.873722791671753,2.873737335205078,5.510399887498352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.09033203125,0.0,732.5797729492188,1895.4371337890625,0.0,1004.1093139648438,0.7129422426223755,1.0,0.0,3.0,1.0,0.0
18168300,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8231242299079895,0.1443333923816681,0.1300288736820221,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9966928958892822,0.2923683226108551,0.2423917055130005,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.93838769197464,0.2124476283788681,0.148377776145935,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8033447861671448,0.1337827742099762,0.1270364075899124,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.77895188331604,0.1220028847455978,0.5507339835166931,285.409912109375,285.3843688964844,292.3401184082031,290.8630065917969,292.335693359375,297.3841247558594,285.406982421875,1.0,0.2678218185901642,1.0,1.0,0.0,1.0,-1.438489317893982,1.438487529754639,1.7179814904011437e-06,1.104519605636597,0.9720778465270996,0.9720778465270996,0.0,30.686464309692383,25.0,21872.873046875,-0.0,244.85760498046875,1.0,283.1499938964844,284.93408203125,293.8893127441406,295.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,20272.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155892610549927,1.0,0.0,0.0,2.9361164569854736,2.936131477355957,5.752278298132296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.76220703125,0.0,779.8578491210938,1895.4371337890625,0.0,1019.0156860351562,0.7251566052436829,1.0,0.0,3.0,1.0,0.0
18168360,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8289654850959778,0.1450894922018051,0.1306892335414886,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9955639839172364,0.297109991312027,0.2370488047599792,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9472202062606812,0.2139603793621063,0.1494248360395431,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8093031644821167,0.1343609243631363,0.1275662183761596,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.7840164303779602,0.1221982315182685,0.5514526963233948,285.3963317871094,285.3707580566406,292.3968200683594,290.8944702148437,292.39239501953125,297.377685546875,285.394287109375,1.0,0.2666831910610199,1.0,1.0,0.0,1.0,-1.435623288154602,1.4356216192245483,1.7117256447818363e-06,1.1022310256958008,0.9805087447166444,0.9805087447166444,0.0,30.07477188110352,28.0,22002.66796875,-0.0,242.20065307617188,1.0,283.1499938964844,284.9161682128906,293.917724609375,295.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,20666.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177158355712891,1.0,0.0,0.0,2.982192039489746,2.982207536697388,5.934232376603177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.6455078125,0.0,815.6426391601562,1895.4371337890625,0.0,1031.83837890625,0.738969624042511,1.0,0.0,3.0,1.0,0.0
18168420,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8339898586273193,0.1459617614746093,0.1314579844474792,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.9945693016052246,0.3026883602142334,0.2329225391149521,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.954736053943634,0.215684488415718,0.1506237834692001,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8141478896141052,0.1350198984146118,0.1281776279211044,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.7881471514701843,0.1224455833435058,0.5524381995201111,285.3798828125,285.3551025390625,292.4620361328125,290.9305419921875,292.4576416015625,297.3705749511719,285.37774658203125,1.0,0.2661485970020294,1.0,1.0,0.0,1.0,-1.4349473714828491,1.4349457025527954,1.71021804362681e-06,1.1016572713851929,0.9895986914634703,0.9895986914634703,0.0,29.645301818847656,28.0,22210.98046875,-0.0,240.87925720214844,1.0,283.1499938964844,284.8915710449219,293.95147705078125,295.4654235839844,293.1499938964844,293.1499938964844,283.1499938964844,21368.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200063228607178,1.0,0.0,0.0,3.053001165390014,3.0530173778533936,6.219382271410723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.412109375,0.0,873.3118286132812,1895.4371337890625,0.0,1045.7847900390625,0.7531580924987793,1.0,0.0,3.0,1.0,0.0
18168480,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8367428183555603,0.1465980410575866,0.1320217996835708,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.9940710067749025,0.3067056238651275,0.2310081571340561,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.958820343017578,0.2169255018234253,0.1514891535043716,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8166757225990295,0.1354944556951522,0.1286216378211975,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.7902297973632812,0.1226332038640976,0.5532275438308716,285.3719787597656,285.34375,292.50933837890625,290.95660400390625,292.5049743652344,297.3655090332031,285.3707275390625,1.0,0.2660882472991943,1.0,1.0,0.0,1.0,-1.435842990875244,1.4358413219451904,1.712153789412696e-06,1.10235595703125,0.9993795156478882,0.9993795156478882,0.0,29.47197914123535,46.0,22355.361328125,-0.0,240.817123413086,1.0,283.1499938964844,284.8794860839844,293.9764099121094,295.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,21675.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215971112251282,1.0,0.0,0.0,3.09314489364624,3.0931613445281982,6.384014454852149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.3359375,0.0,906.5726318359376,1895.4371337890625,0.0,1055.55224609375,0.7655431032180786,1.0,0.0,3.0,1.0,0.0
18168540,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8253813982009888,0.1481420397758484,0.1334599107503891,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.9976155757904052,0.3143890500068664,0.2475498765707016,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9445643424987792,0.219849407672882,0.1535819917917251,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.8044403791427612,0.1366335451602935,0.1297618001699447,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.776694118976593,0.123071514070034,0.555549681186676,285.3728942871094,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.353271484375,285.37554931640625,1.0,0.273294061422348,1.0,1.0,0.0,1.0,-1.4640756845474243,1.464073896408081,1.7741401734383544e-06,1.124606013298035,1.0,1.0,0.0,31.704280853271484,64.0,22997.728515625,-0.0,257.9571533203125,1.0,283.1499938964844,284.8681030273437,294.04119873046875,295.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,23043.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261584162712097,1.0,0.0,0.0,3.1972429752349854,3.197260618209839,6.820945941399259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.04833984375,0.0,1000.4647827148438,1895.4371337890625,0.0,1083.926513671875,0.7907689213752747,1.0,0.0,3.0,1.0,0.0
18168600,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8253813982009888,0.1481420397758484,0.1334599107503891,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.9976155757904052,0.3143890500068664,0.2475498765707016,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9445643424987792,0.219849407672882,0.1535819917917251,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.8044403791427612,0.1366335451602935,0.1297618001699447,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.776694118976593,0.123071514070034,0.555549681186676,285.3728942871094,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.353271484375,285.37554931640625,1.0,0.273294061422348,1.0,1.0,0.0,1.0,-1.4640756845474243,1.464073896408081,1.7741401734383544e-06,1.124606013298035,1.0,1.0,0.0,31.704280853271484,64.0,22997.728515625,-0.0,257.9571533203125,1.0,283.1499938964844,284.8681030273437,294.04119873046875,295.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,23043.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261584162712097,1.0,0.0,0.0,3.1972429752349854,3.197260618209839,6.820945941399259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.04833984375,0.0,1000.4647827148438,1895.4371337890625,0.0,1083.926513671875,0.7907689213752747,1.0,0.0,3.0,1.0,0.0
18168660,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.7998767495155334,0.1496104598045349,0.1349170506000518,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9990000128746032,0.3174288868904114,0.2783518433570862,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.9108570218086244,0.2225107252597808,0.1555597931146621,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.7777956128120422,0.1376978158950805,0.1309216320514679,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.7505301833152771,0.1233146041631698,0.5576384663581848,285.40478515625,285.2928466796875,292.7214660644531,291.0729064941406,292.7174072265625,297.3403625488281,285.4090576171875,1.0,0.2854223549365997,1.0,1.0,0.0,1.0,-1.509097695350647,1.5090957880020142,1.8762126501314924e-06,1.160303235054016,1.0,1.0,0.0,36.52682113647461,64.0,23826.75390625,-0.0,289.79937744140625,1.0,283.1499938964844,284.8817749023437,294.11004638671875,295.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,24311.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330739855766296,1.0,0.0,0.0,3.2842161655426025,3.2842347621917725,7.197086802079866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.54052734375,0.0,1084.33154296875,1895.4371337890625,0.0,1127.9656982421875,0.8090737462043762,1.0,0.0,3.0,1.0,0.0
18168720,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.7971143126487732,0.1497391760349273,0.1350493878126144,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.9990000128746032,0.3175151944160461,0.2814655601978302,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.9075347185134888,0.2227394133806228,0.1557336300611496,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.7750923037528992,0.1377905160188675,0.1310273855924606,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7479480504989624,0.1233238130807876,0.5577958822250366,285.4087829589844,285.290771484375,292.73016357421875,291.0776672363281,292.72613525390625,297.3392028808594,285.4132080078125,1.0,0.2866732478141784,1.0,1.0,0.0,1.0,-1.513500690460205,1.5134987831115725,1.8863935338231384e-06,1.1637933254241943,1.0,1.0,0.0,37.07240676879883,67.0,23901.970703125,-0.0,293.20343017578125,1.0,283.1499938964844,284.8842468261719,294.1161499023437,295.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,24392.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338142156600952,1.0,0.0,0.0,3.2896652221679688,3.2896838188171387,7.220989459710836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.921875,0.0,1089.738037109375,1895.4371337890625,0.0,1132.7510986328125,0.8133771419525146,1.0,0.0,3.0,1.0,0.0
18168780,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7677092552185059,0.1512903571128845,0.1366839408874511,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.9861114621162416,0.3176315426826477,0.3011724948883056,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.8742145299911499,0.2254744172096252,0.1578481197357177,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.7469212412834167,0.1388927102088928,0.132324069738388,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.7203977108001709,0.1232034713029861,0.5588154196739197,285.44537353515625,285.2648620605469,292.838134765625,291.13671875,292.8342590332031,297.3245849609375,285.4468994140625,1.0,0.298173189163208,1.0,1.0,0.0,1.0,-1.5464377403259275,1.5464357137680054,1.9641383914859034e-06,1.190314531326294,1.0,1.0,0.0,43.57647705078125,70.0,24650.27734375,-0.0,325.1789855957031,1.0,283.1499938964844,284.8963317871094,294.18927001953125,295.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,25664.091796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446360349655151,1.0,0.0,0.0,3.3743252754211426,3.374344825744629,7.597438411721669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7568359375,0.0,1176.05615234375,1895.4371337890625,0.0,1204.2525634765625,0.8341125845909119,1.0,0.0,3.0,1.0,0.0
18168840,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7677092552185059,0.1512903571128845,0.1366839408874511,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.9861114621162416,0.3176315426826477,0.3011724948883056,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.8742145299911499,0.2254744172096252,0.1578481197357177,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.7469212412834167,0.1388927102088928,0.132324069738388,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.7203977108001709,0.1232034713029861,0.5588154196739197,285.44537353515625,285.2648620605469,292.838134765625,291.13671875,292.8342590332031,297.3245849609375,285.4468994140625,1.0,0.298173189163208,1.0,1.0,0.0,1.0,-1.5464377403259275,1.5464357137680054,1.9641383914859034e-06,1.190314531326294,1.0,1.0,0.0,43.57647705078125,70.0,24650.27734375,-0.0,325.1789855957031,1.0,283.1499938964844,284.8963317871094,294.18927001953125,295.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,25664.091796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446360349655151,1.0,0.0,0.0,3.3743252754211426,3.374344825744629,7.597438411721669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7568359375,0.0,1176.05615234375,1895.4371337890625,0.0,1204.2525634765625,0.8341125845909119,1.0,0.0,3.0,1.0,0.0
18168900,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7522516250610352,0.1519915014505386,0.1374831646680832,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.9665194153785706,0.318665474653244,0.3018688559532165,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.8565597534179688,0.2267237305641174,0.1588610857725143,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.7323991656303406,0.1393821090459823,0.1329604536294937,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.7042754292488098,0.1230246350169181,0.5588794946670532,285.4442749023437,285.2520751953125,292.89141845703125,291.1659240722656,292.8875732421875,297.3180847167969,285.44403076171875,1.0,0.3029026091098785,1.0,1.0,0.0,1.0,-1.548313021659851,1.5483109951019287,1.9685055576701416e-06,1.1917153596878052,1.0,1.0,0.0,47.53092956542969,70.0,24847.21484375,-0.0,336.9239807128906,1.0,283.1499938964844,284.8861999511719,294.2177429199219,295.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,26399.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498261094093323,1.0,0.0,0.0,3.422334671020508,3.4223546981811523,7.81516632741841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.7236328125,0.0,1226.97216796875,1895.4371337890625,0.0,1239.5416259765625,0.8430830240249634,1.0,0.0,3.0,1.0,0.0
18168960,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.741228461265564,0.1526732146739959,0.1382355242967605,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.9504985213279724,0.3201883137226105,0.3032077550888061,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8439755439758301,0.2279351353645324,0.1598234325647354,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.7217088341712952,0.1398530602455139,0.1335519403219223,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.6913208961486816,0.1228313669562339,0.558681070804596,285.44598388671875,285.2391967773437,292.9449768066406,291.1952819824219,292.9411926269531,297.312255859375,285.4465637207031,1.0,0.3072668313980102,1.0,1.0,0.0,1.0,-1.5524505376815796,1.5524485111236572,1.9783692550845444e-06,1.1949927806854248,1.0,1.0,0.0,51.00089645385742,58.0,25039.75,-0.0,348.130126953125,1.0,283.1499938964844,284.8830261230469,294.2413635253906,295.9258117675781,293.1499938964844,293.1499938964844,283.1499938964844,26893.076171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654135525226593,1.0,0.0,0.0,3.454174041748047,3.4541945457458496,7.961258461364196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.478515625,0.0,1261.5369873046875,1895.4371337890625,0.0,1269.3193359375,0.8535575866699219,1.0,0.0,3.0,1.0,0.0
18169020,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7382944822311401,0.1539847552776336,0.1394748538732528,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.9466023445129396,0.3237487375736236,0.3064298629760742,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.8409533500671387,0.230220690369606,0.1614804863929748,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7183278203010559,0.1407372951507568,0.1344591081142425,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.6854110956192017,0.1224714741110801,0.5573151111602783,285.4474182128906,285.21441650390625,293.0482177734375,291.25213623046875,293.0445251464844,297.30194091796875,285.4480285644531,1.0,0.3094364702701568,1.0,1.0,0.0,1.0,-1.5592461824417114,1.559244155883789,1.994656713577569e-06,1.2003918886184692,1.0,1.0,0.0,52.652252197265625,46.0,25423.978515625,-0.0,355.91864013671875,1.0,283.1499938964844,284.8720703125,294.2852478027344,295.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,28072.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606265306472778,1.0,0.0,0.0,3.52911376953125,3.529135227203369,8.31045156246546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.90771484375,0.0,1345.4403076171875,1895.4371337890625,0.0,1314.9678955078125,0.8720687031745911,1.0,0.0,3.0,1.0,0.0
18169080,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7382944822311401,0.1539847552776336,0.1394748538732528,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.9466023445129396,0.3237487375736236,0.3064298629760742,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.8409533500671387,0.230220690369606,0.1614804863929748,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7183278203010559,0.1407372951507568,0.1344591081142425,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.6854110956192017,0.1224714741110801,0.5573151111602783,285.4474182128906,285.21441650390625,293.0482177734375,291.25213623046875,293.0445251464844,297.30194091796875,285.4480285644531,1.0,0.3094364702701568,1.0,1.0,0.0,1.0,-1.5592461824417114,1.559244155883789,1.994656713577569e-06,1.2003918886184692,1.0,1.0,0.0,52.652252197265625,46.0,25423.978515625,-0.0,355.91864013671875,1.0,283.1499938964844,284.8720703125,294.2852478027344,295.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,28072.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606265306472778,1.0,0.0,0.0,3.52911376953125,3.529135227203369,8.31045156246546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.90771484375,0.0,1345.4403076171875,1895.4371337890625,0.0,1314.9678955078125,0.8720687031745911,1.0,0.0,3.0,1.0,0.0
18169140,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7492236495018005,0.1553369462490081,0.1405784338712692,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9637799859046936,0.3276488780975342,0.3099492788314819,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8539767265319824,0.2324671745300293,0.1629752963781356,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.728299617767334,0.1416213363409042,0.1351882070302963,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.6940913200378418,0.1221713870763778,0.5553941130638123,285.4494934082031,285.19000244140625,293.1499938964844,291.3086242675781,293.1463928222656,297.2928161621094,285.4500427246094,1.0,0.3070591390132904,1.0,1.0,0.0,1.0,-1.5651605129241943,1.565158486366272,2.008893488891772e-06,1.2050838470458984,1.0,1.0,0.0,50.09114837646485,34.0,25794.583984375,-0.0,352.09686279296875,1.0,283.1499938964844,284.8621520996094,294.3324584960937,296.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,29232.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652246117591858,1.0,0.0,0.0,3.601264715194702,3.6012871265411377,8.653731242702634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.64697265625,0.0,1429.65966796875,1895.4371337890625,0.0,1347.8692626953125,0.8897793292999268,1.0,0.0,3.0,1.0,0.0
18169200,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7492236495018005,0.1553369462490081,0.1405784338712692,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.9637799859046936,0.3276488780975342,0.3099492788314819,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8539767265319824,0.2324671745300293,0.1629752963781356,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.728299617767334,0.1416213363409042,0.1351882070302963,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.6940913200378418,0.1221713870763778,0.5553941130638123,285.4494934082031,285.19000244140625,293.1499938964844,291.3086242675781,293.1463928222656,297.2928161621094,285.4500427246094,1.0,0.3070591390132904,1.0,1.0,0.0,1.0,-1.5651605129241943,1.565158486366272,2.008893488891772e-06,1.2050838470458984,1.0,1.0,0.0,50.09114837646485,34.0,25794.583984375,-0.0,352.09686279296875,1.0,283.1499938964844,284.8621520996094,294.3324584960937,296.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,29232.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652246117591858,1.0,0.0,0.0,3.601264715194702,3.6012871265411377,8.653731242702634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.64697265625,0.0,1429.65966796875,1895.4371337890625,0.0,1347.8692626953125,0.8897793292999268,1.0,0.0,3.0,1.0,0.0
18169260,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.7735006809234619,0.1567371040582656,0.1416199654340744,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.9932081699371338,0.3315939307212829,0.3134450316429138,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8823621869087219,0.2346803098917007,0.1643645316362381,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.750008761882782,0.1425199210643768,0.1358188688755035,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7150657176971436,0.121924951672554,0.5532134771347046,285.4518127441406,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.28485107421875,285.452392578125,1.0,0.3015310764312744,1.0,1.0,0.0,1.0,-1.5704151391983032,1.5704132318496704,2.0215952645230573e-06,1.209251046180725,1.0,1.0,0.0,44.75962066650391,25.0,26153.517578125,-0.0,340.50506591796875,1.0,283.1499938964844,284.8529663085937,294.3840637207031,296.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,30375.599609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689576506614685,1.0,0.0,0.0,3.6710171699523926,3.671040296554565,8.99220310657256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.88916015625,0.0,1514.35205078125,1895.4371337890625,0.0,1374.917236328125,0.906907081604004,1.0,0.0,3.0,1.0,0.0
18169320,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.7735006809234619,0.1567371040582656,0.1416199654340744,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.9932081699371338,0.3315939307212829,0.3134450316429138,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8823621869087219,0.2346803098917007,0.1643645316362381,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.750008761882782,0.1425199210643768,0.1358188688755035,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7150657176971436,0.121924951672554,0.5532134771347046,285.4518127441406,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.28485107421875,285.452392578125,1.0,0.3015310764312744,1.0,1.0,0.0,1.0,-1.5704151391983032,1.5704132318496704,2.0215952645230573e-06,1.209251046180725,1.0,1.0,0.0,44.75962066650391,25.0,26153.517578125,-0.0,340.50506591796875,1.0,283.1499938964844,284.8529663085937,294.3840637207031,296.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,30375.599609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689576506614685,1.0,0.0,0.0,3.6710171699523926,3.671040296554565,8.99220310657256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.88916015625,0.0,1514.35205078125,1895.4371337890625,0.0,1374.917236328125,0.906907081604004,1.0,0.0,3.0,1.0,0.0
18169380,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.7972334027290344,0.1581183075904846,0.1427164673805236,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9990000128746032,0.3370574116706848,0.2973179221153259,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.9100296497344972,0.236796349287033,0.1657414585351944,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.7714435458183289,0.1433831006288528,0.1364863365888595,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7326148748397827,0.121706485748291,0.5514227151870728,285.43963623046875,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.27764892578125,285.437744140625,1.0,0.2939827740192413,1.0,1.0,0.0,1.0,-1.5526984930038452,1.5526965856552124,1.9792812508967472e-06,1.1954785585403442,1.0,1.0,0.0,40.28384399414063,25.0,26238.228515625,-0.0,319.9263000488281,1.0,283.1499938964844,284.8293762207031,294.4353942871094,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,31503.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717692613601685,1.0,0.0,0.0,3.738548040390015,3.738572120666504,9.326081453764344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.2783203125,0.0,1599.4716796875,1895.4371337890625,0.0,1395.4842529296875,0.923495888710022,1.0,0.0,3.0,1.0,0.0
18169440,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.7972334027290344,0.1581183075904846,0.1427164673805236,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9990000128746032,0.3370574116706848,0.2973179221153259,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.9100296497344972,0.236796349287033,0.1657414585351944,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.7714435458183289,0.1433831006288528,0.1364863365888595,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7326148748397827,0.121706485748291,0.5514227151870728,285.43963623046875,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.27764892578125,285.437744140625,1.0,0.2939827740192413,1.0,1.0,0.0,1.0,-1.5526984930038452,1.5526965856552124,1.9792812508967472e-06,1.1954785585403442,1.0,1.0,0.0,40.28384399414063,25.0,26238.228515625,-0.0,319.9263000488281,1.0,283.1499938964844,284.8293762207031,294.4353942871094,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,31503.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717692613601685,1.0,0.0,0.0,3.738548040390015,3.738572120666504,9.326081453764344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.2783203125,0.0,1599.4716796875,1895.4371337890625,0.0,1395.4842529296875,0.923495888710022,1.0,0.0,3.0,1.0,0.0
18169500,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8070753216743469,0.1587914526462555,0.1432695835828781,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.9990000128746032,0.3409595787525177,0.2879546284675598,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.9226243495941162,0.2378112971782684,0.1664153784513473,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7805147171020508,0.1437975764274597,0.1368243545293808,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.7396462559700012,0.1216473206877708,0.5507816672325134,285.4253845214844,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.2747497558594,285.42333984375,1.0,0.2909008860588074,1.0,1.0,0.0,1.0,-1.5425548553466797,1.5425529479980469,1.9550102479115594e-06,1.1873176097869873,1.0,1.0,0.0,38.62160110473633,25.0,26252.955078125,-0.0,310.7101135253906,1.0,283.1499938964844,284.81170654296875,294.4587097167969,296.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,32205.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723546981811523,1.0,0.0,0.0,3.779997110366821,3.780021905899048,9.5340237749042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.3857421875,0.0,1653.263916015625,1895.4371337890625,0.0,1399.7877197265625,0.9308629035949708,1.0,0.0,3.0,1.0,0.0
18169560,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.8158494234085083,0.159465029835701,0.1438264995813369,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.9990000128746032,0.3452532887458801,0.2796440422534942,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.9346343874931335,0.2388109564781189,0.1670802533626556,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.7890349626541138,0.1442072838544845,0.1371640563011169,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.7463135719299316,0.1216376796364784,0.5503969192504883,285.41632080078125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.2721252441406,285.41510009765625,1.0,0.2881487905979156,1.0,1.0,0.0,1.0,-1.5339810848236084,1.5339791774749756,1.9347339730302338e-06,1.1805012226104736,1.0,1.0,0.0,37.19842529296875,28.0,26264.751953125,-0.0,302.9598388671875,1.0,283.1499938964844,284.801025390625,294.4819641113281,296.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,32633.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723741888999939,1.0,0.0,0.0,3.805023193359375,3.8050482273101807,9.660684554546606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.01220703125,0.0,1686.3189697265625,1895.4371337890625,0.0,1399.9310302734375,0.9398241639137268,1.0,0.0,3.0,1.0,0.0
18169620,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.8287887573242188,0.1608340442180633,0.1449846774339676,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9990000128746032,0.3542062044143677,0.267741322517395,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.9525279998779296,0.2407931983470916,0.1684165447950363,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8019841313362122,0.1450278609991073,0.1378727108240127,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.7564886212348938,0.1217228099703788,0.5503017902374268,285.4023132324219,285.0923156738281,293.5570678710937,291.5353698730469,293.5533142089844,297.2672424316406,285.4019775390625,1.0,0.2846896350383758,1.0,1.0,0.0,1.0,-1.5234280824661257,1.523426175117493,1.909911134134745e-06,1.172062635421753,1.0,1.0,0.0,35.30192947387695,46.0,26394.0,-0.0,293.15191650390625,1.0,283.1499938964844,284.78045654296875,294.5338134765625,296.305419921875,293.1499938964844,293.1499938964844,283.04998779296875,33768.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719410419464111,1.0,0.0,0.0,3.870611906051636,3.8706376552581774,9.996604148909682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.37548828125,0.0,1775.0341796875,1895.4371337890625,0.0,1396.7462158203125,0.9549302458763124,1.0,0.0,3.0,1.0,0.0
18169680,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.8287887573242188,0.1608340442180633,0.1449846774339676,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9990000128746032,0.3542062044143677,0.267741322517395,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.9525279998779296,0.2407931983470916,0.1684165447950363,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8019841313362122,0.1450278609991073,0.1378727108240127,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.7564886212348938,0.1217228099703788,0.5503017902374268,285.4023132324219,285.0923156738281,293.5570678710937,291.5353698730469,293.5533142089844,297.2672424316406,285.4019775390625,1.0,0.2846896350383758,1.0,1.0,0.0,1.0,-1.5234280824661257,1.523426175117493,1.909911134134745e-06,1.172062635421753,1.0,1.0,0.0,35.30192947387695,46.0,26394.0,-0.0,293.15191650390625,1.0,283.1499938964844,284.78045654296875,294.5338134765625,296.305419921875,293.1499938964844,293.1499938964844,283.04998779296875,33768.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719410419464111,1.0,0.0,0.0,3.870611906051636,3.8706376552581774,9.996604148909682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.37548828125,0.0,1775.0341796875,1895.4371337890625,0.0,1396.7462158203125,0.9549302458763124,1.0,0.0,3.0,1.0,0.0
18169740,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8226541876792908,0.1621153056621551,0.1462159752845764,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.9990000128746032,0.3615860641002655,0.2768519818782806,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.943944215774536,0.2426170259714126,0.1697644740343094,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.7946894764900208,0.1457841396331787,0.1386628895998001,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.7489281892776489,0.121793121099472,0.550976574420929,285.3385925292969,285.0676574707031,293.6597900390625,291.5922546386719,293.6560363769531,297.2607116699219,285.3401794433594,1.0,0.2892942726612091,1.0,1.0,0.0,1.0,-1.5391993522644043,1.5391974449157717,1.94672816178354e-06,1.1843478679656982,1.0,1.0,0.0,36.879730224609375,64.0,27131.369140625,-0.0,304.56744384765625,1.0,283.0511779785156,284.70269775390625,294.6158447265625,296.4328918457031,293.1499938964844,293.1499938964844,282.75,34725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778562068939209,1.0,0.0,0.0,3.925050020217896,3.925076484680176,1.027977646117506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.16943359375,0.0,1850.987548828125,1895.4371337890625,0.0,1440.573486328125,0.9662137031555176,1.0,0.0,3.0,1.0,0.0
18169800,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8226541876792908,0.1621153056621551,0.1462159752845764,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.9990000128746032,0.3615860641002655,0.2768519818782806,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.943944215774536,0.2426170259714126,0.1697644740343094,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.7946894764900208,0.1457841396331787,0.1386628895998001,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.7489281892776489,0.121793121099472,0.550976574420929,285.3385925292969,285.0676574707031,293.6597900390625,291.5922546386719,293.6560363769531,297.2607116699219,285.3401794433594,1.0,0.2892942726612091,1.0,1.0,0.0,1.0,-1.5391993522644043,1.5391974449157717,1.94672816178354e-06,1.1843478679656982,1.0,1.0,0.0,36.879730224609375,64.0,27131.369140625,-0.0,304.56744384765625,1.0,283.0511779785156,284.70269775390625,294.6158447265625,296.4328918457031,293.1499938964844,293.1499938964844,282.75,34725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778562068939209,1.0,0.0,0.0,3.925050020217896,3.925076484680176,1.027977646117506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.16943359375,0.0,1850.987548828125,1895.4371337890625,0.0,1440.573486328125,0.9662137031555176,1.0,0.0,3.0,1.0,0.0
18169860,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.7992324829101562,0.162979319691658,0.1472735404968261,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9990000128746032,0.3643070757389068,0.3045799136161804,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.9122553467750548,0.2439092099666595,0.1709068566560745,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7705885171890259,0.1462456881999969,0.139360249042511,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.726928174495697,0.1214205846190452,0.5507907271385193,285.1602783203125,285.04296875,293.7626342773437,291.6489562988281,293.75897216796875,297.247802734375,285.161865234375,1.0,0.300217717885971,1.0,1.0,0.0,1.0,-1.5757322311401367,1.5757302045822144,2.034183125942945e-06,1.2131861448287964,1.0,1.0,0.0,41.88703536987305,82.0,28718.0234375,-0.0,335.4634094238281,1.0,282.7573547363281,284.49383544921875,294.7250366210937,296.6577453613281,293.1499938964844,293.1499938964844,282.45001220703125,35238.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974684596061707,1.0,0.0,0.0,3.95395827293396,3.9539852142333984,1.0431756436446449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.56591796875,0.0,1892.187744140625,1895.4371337890625,0.0,1590.832275390625,0.9730918407440186,1.0,0.0,3.0,1.0,0.0
18169920,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.7992324829101562,0.162979319691658,0.1472735404968261,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9990000128746032,0.3643070757389068,0.3045799136161804,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.9122553467750548,0.2439092099666595,0.1709068566560745,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7705885171890259,0.1462456881999969,0.139360249042511,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.726928174495697,0.1214205846190452,0.5507907271385193,285.1602783203125,285.04296875,293.7626342773437,291.6489562988281,293.75897216796875,297.247802734375,285.161865234375,1.0,0.300217717885971,1.0,1.0,0.0,1.0,-1.5757322311401367,1.5757302045822144,2.034183125942945e-06,1.2131861448287964,1.0,1.0,0.0,41.88703536987305,82.0,28718.0234375,-0.0,335.4634094238281,1.0,282.7573547363281,284.49383544921875,294.7250366210937,296.6577453613281,293.1499938964844,293.1499938964844,282.45001220703125,35238.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974684596061707,1.0,0.0,0.0,3.95395827293396,3.9539852142333984,1.0431756436446449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.56591796875,0.0,1892.187744140625,1895.4371337890625,0.0,1590.832275390625,0.9730918407440186,1.0,0.0,3.0,1.0,0.0
18169980,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7658740282058716,0.1634601503610611,0.1480553448200225,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9978588819503784,0.3617137968540191,0.3439176380634308,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8734266757965088,0.2447012364864349,0.1717506051063537,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7395117878913879,0.1463927328586578,0.1398585736751556,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6947368383407593,0.1203840896487236,0.5483050346374512,284.9950561523437,285.0182800292969,293.865478515625,291.7054138183594,293.8619384765625,297.2304077148437,284.9989318847656,1.0,0.3158693313598633,1.0,1.0,0.0,1.0,-1.6234968900680542,1.6234947443008425,2.1523997020267416e-06,1.2510195970535278,0.9677790999412536,0.9677790999412536,0.0,50.23666763305664,85.0,30457.779296875,-0.0,382.640380859375,1.0,282.4548645019531,284.2997436523437,294.7945556640625,296.8389587402344,293.1499938964844,293.1499938964844,282.1499938964844,36678.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190152406692505,1.0,0.0,0.0,3.941609144210816,3.941636323928833,1.03666968698235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.11474609375,0.0,1887.925048828125,1895.4371337890625,0.0,1763.9267578125,0.9711326956748962,1.0,0.0,3.0,1.0,0.0
18170040,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7658740282058716,0.1634601503610611,0.1480553448200225,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9978588819503784,0.3617137968540191,0.3439176380634308,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8734266757965088,0.2447012364864349,0.1717506051063537,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7395117878913879,0.1463927328586578,0.1398585736751556,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6947368383407593,0.1203840896487236,0.5483050346374512,284.9950561523437,285.0182800292969,293.865478515625,291.7054138183594,293.8619384765625,297.2304077148437,284.9989318847656,1.0,0.3158693313598633,1.0,1.0,0.0,1.0,-1.6234968900680542,1.6234947443008425,2.1523997020267416e-06,1.2510195970535278,0.9677790999412536,0.9677790999412536,0.0,50.23666763305664,85.0,30457.779296875,-0.0,382.640380859375,1.0,282.4548645019531,284.2997436523437,294.7945556640625,296.8389587402344,293.1499938964844,293.1499938964844,282.1499938964844,36678.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190152406692505,1.0,0.0,0.0,3.941609144210816,3.941636323928833,1.03666968698235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.11474609375,0.0,1887.925048828125,1895.4371337890625,0.0,1763.9267578125,0.9711326956748962,1.0,0.0,3.0,1.0,0.0
18170100,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7444337010383606,0.1635678112506866,0.1484445035457611,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.97171950340271,0.3600954115390777,0.3423596024513244,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8485028743743896,0.2449269294738769,0.1721454858779907,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7195343971252441,0.1463375985622406,0.1401086151599884,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6720073819160461,0.1195923164486885,0.5463712215423584,284.8722839355469,285.0059509277344,293.9168701171875,291.7335205078125,293.913330078125,297.2208251953125,284.85357666015625,1.0,0.3218236863613128,1.0,1.0,0.0,1.0,-1.6196067333221436,1.6196045875549316,2.1429395928862505e-06,1.2482191324234009,0.8738386034965515,0.8738386034965515,0.0,56.519317626953125,85.0,31269.728515625,-0.0,398.09808349609375,1.0,282.1932067871094,284.13134765625,294.8471374511719,297.0097351074219,293.1499938964844,293.1499938964844,282.1499938964844,39738.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316352128982544,1.0,0.0,0.0,3.879762649536133,3.8797895908355713,1.0043927431979682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.556640625,0.0,1833.861572265625,1895.4371337890625,0.0,1868.790283203125,0.9568753242492676,1.0,0.0,3.0,1.0,0.0
