time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7297398447990417,0.1636020690202713,0.1486837714910507,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9489918947219848,0.359488844871521,0.3415247797966003,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8314729928970337,0.2450509816408157,0.1724007874727249,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7039848566055298,0.1462182104587555,0.1402235478162765,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6557337641716003,0.1187179461121559,0.5435717701911926,284.8607788085937,284.9936218261719,293.9682312011719,291.761474609375,293.96466064453125,297.2118225097656,284.8706359863281,1.0,0.3269805312156677,1.0,1.0,0.0,1.0,-1.615975022315979,1.615972876548767,2.133820544258924e-06,1.2453362941741943,0.8248635530471802,0.8248635530471802,0.0,61.864013671875,73.0,30976.001953125,-0.0,410.8224792480469,1.0,282.15631103515625,284.1695251464844,294.8258056640625,296.9272766113281,293.1499938964844,293.1499938964844,282.45001220703125,44613.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359623908996582,1.0,0.0,0.0,3.6618618965148926,3.661887645721436,8.947407650339301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.6337890625,0.0,1611.065185546875,1895.4371337890625,0.0,1905.2882080078125,0.913950741291046,1.0,0.0,3.0,1.0,0.0
18170220,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7211610078811646,0.1646283268928527,0.1494866609573364,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.934349238872528,0.3611176908016205,0.3424164056777954,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8214501142501831,0.2463240176439285,0.1731840372085571,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6937374472618103,0.1465660333633422,0.1405291557312011,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6442238092422485,0.1175625324249267,0.5382207632064819,285.0870056152344,284.9706115722656,294.0707092285156,291.8170471191406,294.0671691894531,297.207275390625,285.0863342285156,1.0,0.3301741480827331,1.0,1.0,0.0,1.0,-1.612887978553772,1.61288583278656,2.1260182165860897e-06,1.2428251504898071,1.0,1.0,0.0,65.79753875732422,61.0,30622.712890625,-0.0,419.9197387695313,1.0,282.4428405761719,284.3783264160156,294.7581787109375,296.7557373046875,293.1499938964844,293.1499938964844,282.1499938964844,32546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181065678596497,1.0,0.0,0.0,3.783134937286377,3.783159494400024,9.549858077662066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6298828125,0.0,1659.613525390625,1895.4371337890625,0.0,1756.470703125,0.9331912398338318,1.0,0.0,3.0,1.0,0.0
18170280,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7211610078811646,0.1646283268928527,0.1494866609573364,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.934349238872528,0.3611176908016205,0.3424164056777954,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8214501142501831,0.2463240176439285,0.1731840372085571,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6937374472618103,0.1465660333633422,0.1405291557312011,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6442238092422485,0.1175625324249267,0.5382207632064819,285.0870056152344,284.9706115722656,294.0707092285156,291.8170471191406,294.0671691894531,297.207275390625,285.0863342285156,1.0,0.3301741480827331,1.0,1.0,0.0,1.0,-1.612887978553772,1.61288583278656,2.1260182165860897e-06,1.2428251504898071,1.0,1.0,0.0,65.79753875732422,61.0,30622.712890625,-0.0,419.9197387695313,1.0,282.4428405761719,284.3783264160156,294.7581787109375,296.7557373046875,293.1499938964844,293.1499938964844,282.1499938964844,32546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181065678596497,1.0,0.0,0.0,3.783134937286377,3.783159494400024,9.549858077662066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6298828125,0.0,1659.613525390625,1895.4371337890625,0.0,1756.470703125,0.9331912398338318,1.0,0.0,3.0,1.0,0.0
18170340,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7253814935684204,0.1653353422880172,0.1502529233694076,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9411863684654236,0.362928956747055,0.3442482352256775,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8259929418563843,0.2471492886543274,0.1738936603069305,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6975794434547424,0.1467903852462768,0.1407979726791381,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6452092528343201,0.1164919435977935,0.5334400534629822,284.8887939453125,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.1998291015625,284.8901672363281,1.0,0.3283355236053467,1.0,1.0,0.0,1.0,-1.6114453077316284,1.6114431619644165,2.1224298052402446e-06,1.24169659614563,0.8925875425338745,0.8925875425338745,0.0,64.48014831542969,49.0,31529.564453125,-0.0,415.5018310546875,1.0,282.1568298339844,284.1658935546875,294.908203125,297.0146484375,293.1499938964844,293.1499938964844,282.45001220703125,37998.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301344871520996,1.0,0.0,0.0,3.7485463619232178,3.7485716342926025,9.376031471219904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.93115234375,0.0,1660.950927734375,1895.4371337890625,0.0,1856.195556640625,0.9281406402587892,1.0,0.0,3.0,1.0,0.0
18170400,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7253814935684204,0.1653353422880172,0.1502529233694076,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9411863684654236,0.362928956747055,0.3442482352256775,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8259929418563843,0.2471492886543274,0.1738936603069305,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6975794434547424,0.1467903852462768,0.1407979726791381,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6452092528343201,0.1164919435977935,0.5334400534629822,284.8887939453125,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.1998291015625,284.8901672363281,1.0,0.3283355236053467,1.0,1.0,0.0,1.0,-1.6114453077316284,1.6114431619644165,2.1224298052402446e-06,1.24169659614563,0.8925875425338745,0.8925875425338745,0.0,64.48014831542969,49.0,31529.564453125,-0.0,415.5018310546875,1.0,282.1568298339844,284.1658935546875,294.908203125,297.0146484375,293.1499938964844,293.1499938964844,282.45001220703125,37998.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301344871520996,1.0,0.0,0.0,3.7485463619232178,3.7485716342926025,9.376031471219904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.93115234375,0.0,1660.950927734375,1895.4371337890625,0.0,1856.195556640625,0.9281406402587892,1.0,0.0,3.0,1.0,0.0
18170460,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7383370995521545,0.1665538102388382,0.1509448885917663,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9614574909210204,0.3655538558959961,0.3461942970752716,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8406094312667847,0.248483657836914,0.174501359462738,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7109119892120361,0.1473134458065033,0.1409588903188705,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6545725464820862,0.1157458052039146,0.5285296440124512,285.0936889648437,284.95001220703125,294.2745056152344,291.9261474609375,294.27099609375,297.1981201171875,285.0952453613281,1.0,0.3229431509971618,1.0,1.0,0.0,1.0,-1.6096365451812744,1.6096343994140625,2.117827079928248e-06,1.2401868104934692,1.0,1.0,0.0,59.77232360839844,37.0,31053.888671875,-0.0,401.6021423339844,1.0,282.4436340332031,284.3714904785156,294.88214111328125,296.9022216796875,293.1499938964844,293.1499938964844,282.1499938964844,33332.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165777683258057,1.0,0.0,0.0,3.847491979598999,3.847517490386963,9.877538786895457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.42822265625,0.0,1743.15087890625,1895.4371337890625,0.0,1743.95654296875,0.9476056098937988,1.0,0.0,3.0,1.0,0.0
18170520,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7383370995521545,0.1665538102388382,0.1509448885917663,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9614574909210204,0.3655538558959961,0.3461942970752716,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8406094312667847,0.248483657836914,0.174501359462738,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7109119892120361,0.1473134458065033,0.1409588903188705,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6545725464820862,0.1157458052039146,0.5285296440124512,285.0936889648437,284.95001220703125,294.2745056152344,291.9261474609375,294.27099609375,297.1981201171875,285.0952453613281,1.0,0.3229431509971618,1.0,1.0,0.0,1.0,-1.6096365451812744,1.6096343994140625,2.117827079928248e-06,1.2401868104934692,1.0,1.0,0.0,59.77232360839844,37.0,31053.888671875,-0.0,401.6021423339844,1.0,282.4436340332031,284.3714904785156,294.88214111328125,296.9022216796875,293.1499938964844,293.1499938964844,282.1499938964844,33332.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165777683258057,1.0,0.0,0.0,3.847491979598999,3.847517490386963,9.877538786895457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.42822265625,0.0,1743.15087890625,1895.4371337890625,0.0,1743.95654296875,0.9476056098937988,1.0,0.0,3.0,1.0,0.0
18170580,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7612074613571167,0.1674746870994568,0.1516965478658676,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9902520775794984,0.3677000701427459,0.3482320606708526,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8666172027587891,0.2494047135114669,0.175116166472435,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.73191237449646,0.1477112174034118,0.1411735564470291,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6734178066253662,0.1149850636720657,0.524196982383728,284.8935546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3720703125,297.1931457519531,284.8939208984375,1.0,0.3151849210262298,1.0,1.0,0.0,1.0,-1.6087826490402222,1.6087806224822998,2.1156638467800803e-06,1.2394803762435913,0.9221999645233154,0.9221999645233154,0.0,52.811973571777344,25.0,32038.6328125,-0.0,382.0759582519531,1.0,282.1556091308594,284.15020751953125,295.0309143066406,297.1703491210937,293.1499938964844,293.1499938964844,281.8500061035156,37193.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317197918891907,1.0,0.0,0.0,3.837585926055908,3.83761215209961,9.826741234064684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.376953125,0.0,1761.442626953125,1895.4371337890625,0.0,1869.5013427734373,0.9474722743034364,1.0,0.0,3.0,1.0,0.0
18170640,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7612074613571167,0.1674746870994568,0.1516965478658676,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9902520775794984,0.3677000701427459,0.3482320606708526,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8666172027587891,0.2494047135114669,0.175116166472435,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.73191237449646,0.1477112174034118,0.1411735564470291,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6734178066253662,0.1149850636720657,0.524196982383728,284.8935546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3720703125,297.1931457519531,284.8939208984375,1.0,0.3151849210262298,1.0,1.0,0.0,1.0,-1.6087826490402222,1.6087806224822998,2.1156638467800803e-06,1.2394803762435913,0.9221999645233154,0.9221999645233154,0.0,52.811973571777344,25.0,32038.6328125,-0.0,382.0759582519531,1.0,282.1556091308594,284.15020751953125,295.0309143066406,297.1703491210937,293.1499938964844,293.1499938964844,281.8500061035156,37193.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317197918891907,1.0,0.0,0.0,3.837585926055908,3.83761215209961,9.826741234064684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.376953125,0.0,1761.442626953125,1895.4371337890625,0.0,1869.5013427734373,0.9474722743034364,1.0,0.0,3.0,1.0,0.0
18170700,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7742447257041931,0.1677496880292892,0.1518650501966476,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9990000128746032,0.3685705065727234,0.3446482717990875,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8814539313316345,0.2496334612369537,0.1752245426177978,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.7432452440261841,0.1477762460708618,0.1411432772874832,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.6841427683830261,0.114490307867527,0.5215216875076294,284.77685546875,284.95001220703125,294.4258117675781,292.0057678222656,294.4223327636719,297.1884765625,284.7611999511719,1.0,0.3104225397109985,1.0,1.0,0.0,1.0,-1.6018785238265991,1.6018764972686768,2.098698587360559e-06,1.2341827154159546,0.810565173625946,0.810565173625946,0.0,49.36321258544922,25.0,32604.875,-0.0,368.9332580566406,1.0,281.89617919921875,284.0046081542969,295.0926818847656,297.3396301269531,293.1499938964844,293.1499938964844,281.8500061035156,42722.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423073649406433,1.0,0.0,0.0,3.709568977355957,3.709594964981079,9.182061830870224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.16650390625,0.0,1651.5767822265625,1895.4371337890625,0.0,1959.27734375,0.919857621192932,1.0,0.0,3.0,1.0,0.0
18170760,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7843108773231506,0.1679912209510803,0.1519805490970611,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.9990000128746032,0.3703689277172088,0.3320689797401428,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8928279280662537,0.2498139292001724,0.1752734929323196,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7519715428352356,0.1477941423654556,0.141073390841484,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.6919392943382263,0.1139659956097602,0.5187235474586487,284.7989196777344,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.1835021972656,284.8141174316406,1.0,0.3047435283660888,1.0,1.0,0.0,1.0,-1.5813846588134766,1.5813826322555542,2.0484658307395875e-06,1.2181180715560913,0.7656346559524536,0.7656346559524536,0.0,46.68539047241211,25.0,31844.265625,-0.0,351.5938415527344,1.0,281.857666015625,284.0917663574219,295.0715026855469,297.2362670898437,293.1499938964844,293.1499938964844,282.1499938964844,48476.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443462610244751,1.0,0.0,0.0,3.386892080307007,3.386915922164917,7.654134037693439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.80126953125,0.0,1346.29541015625,1895.4371337890625,0.0,1976.7418212890625,0.857683539390564,1.0,0.0,3.0,1.0,0.0
18170820,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8054750561714172,0.1694375425577163,0.1528871059417724,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.3778210580348968,0.3090866804122925,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9172378778457642,0.2512341141700744,0.175941601395607,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7704583406448364,0.1484313160181045,0.1413512527942657,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7081242799758911,0.1136160045862197,0.5154067873954773,285.0012512207031,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.1867980957031,284.9982604980469,1.0,0.296423465013504,1.0,1.0,0.0,1.0,-1.5538766384124756,1.5538746118545532,1.981504510695231e-06,1.1958765983581543,0.8944433331489563,0.8944433331489563,0.0,42.20022201538086,28.0,31181.326171875,-0.0,325.5636901855469,1.0,282.1400756835937,284.2708435058594,295.0059814453125,297.0474853515625,293.1499938964844,293.1499938964844,282.45001220703125,33698.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722918689250946,1.0,0.0,0.0,3.4995534420013428,3.499575614929199,8.171815579771646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3857421875,0.0,1355.633544921875,1895.4371337890625,0.0,1796.1024169921875,0.8698667287826538,1.0,0.0,3.0,1.0,0.0
18170880,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8054750561714172,0.1694375425577163,0.1528871059417724,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.3778210580348968,0.3090866804122925,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9172378778457642,0.2512341141700744,0.175941601395607,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7704583406448364,0.1484313160181045,0.1413512527942657,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7081242799758911,0.1136160045862197,0.5154067873954773,285.0012512207031,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.1867980957031,284.9982604980469,1.0,0.296423465013504,1.0,1.0,0.0,1.0,-1.5538766384124756,1.5538746118545532,1.981504510695231e-06,1.1958765983581543,0.8944433331489563,0.8944433331489563,0.0,42.20022201538086,28.0,31181.326171875,-0.0,325.5636901855469,1.0,282.1400756835937,284.2708435058594,295.0059814453125,297.0474853515625,293.1499938964844,293.1499938964844,282.45001220703125,33698.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722918689250946,1.0,0.0,0.0,3.4995534420013428,3.499575614929199,8.171815579771646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3857421875,0.0,1355.633544921875,1895.4371337890625,0.0,1796.1024169921875,0.8698667287826538,1.0,0.0,3.0,1.0,0.0
18170940,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8226090669631958,0.1712383180856704,0.1543391346931457,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.9990000128746032,0.3869967758655548,0.2923213541507721,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9395871758461,0.2530267238616943,0.1770613193511963,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7865762710571289,0.1493774056434631,0.1420781463384628,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7211636900901794,0.1138128712773323,0.5152560472488403,285.1459045410156,284.95001220703125,294.673828125,292.1331787109375,294.6702575683594,297.19384765625,285.1442565917969,1.0,0.2910189628601074,1.0,1.0,0.0,1.0,-1.537521243095398,1.5375192165374756,1.942375092767179e-06,1.182661533355713,1.0,1.0,0.0,39.18623352050781,31.0,30581.15234375,-0.0,309.8139038085937,1.0,282.44189453125,284.4164123535156,295.0549011230469,297.0336608886719,293.1499938964844,293.1499938964844,282.1499938964844,30890.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032455205917358,1.0,0.0,0.0,3.704042434692383,3.704066038131714,9.15472298856912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.44140625,0.0,1555.336181640625,1895.4371337890625,0.0,1636.4599609375,0.9134395122528076,1.0,0.0,3.0,1.0,0.0
18171000,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8226090669631958,0.1712383180856704,0.1543391346931457,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.9990000128746032,0.3869967758655548,0.2923213541507721,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9395871758461,0.2530267238616943,0.1770613193511963,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7865762710571289,0.1493774056434631,0.1420781463384628,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7211636900901794,0.1138128712773323,0.5152560472488403,285.1459045410156,284.95001220703125,294.673828125,292.1331787109375,294.6702575683594,297.19384765625,285.1442565917969,1.0,0.2910189628601074,1.0,1.0,0.0,1.0,-1.537521243095398,1.5375192165374756,1.942375092767179e-06,1.182661533355713,1.0,1.0,0.0,39.18623352050781,31.0,30581.15234375,-0.0,309.8139038085937,1.0,282.44189453125,284.4164123535156,295.0549011230469,297.0336608886719,293.1499938964844,293.1499938964844,282.1499938964844,30890.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032455205917358,1.0,0.0,0.0,3.704042434692383,3.704066038131714,9.15472298856912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.44140625,0.0,1555.336181640625,1895.4371337890625,0.0,1636.4599609375,0.9134395122528076,1.0,0.0,3.0,1.0,0.0
18171060,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8338969945907593,0.1723565459251403,0.1555321514606475,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.3953433036804199,0.2819485366344452,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.954073429107666,0.2540148198604584,0.177928552031517,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7976120710372925,0.1499482542276382,0.1427164226770401,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7294631600379944,0.1138505414128303,0.5156551003456116,284.9073791503906,284.95001220703125,294.7712097167969,292.1819152832031,294.7676696777344,297.1919250488281,284.90460205078125,1.0,0.2879390716552734,1.0,1.0,0.0,1.0,-1.528784990310669,1.528783082962036,1.921651346492581e-06,1.17557692527771,0.9245898127555848,0.9245898127555848,0.0,37.42502212524414,49.0,31458.482421875,-0.0,301.1338806152344,1.0,282.15631103515625,284.1562194824219,295.2326965332031,297.3385925292969,293.1499938964844,293.1499938964844,281.8500061035156,35404.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188197374343872,1.0,0.0,0.0,3.761826276779175,3.761851310729981,9.442582040719572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.76025390625,0.0,1656.5850830078125,1895.4371337890625,0.0,1762.3212890625,0.929076373577118,1.0,0.0,3.0,1.0,0.0
18171120,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8338969945907593,0.1723565459251403,0.1555321514606475,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.3953433036804199,0.2819485366344452,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.954073429107666,0.2540148198604584,0.177928552031517,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7976120710372925,0.1499482542276382,0.1427164226770401,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7294631600379944,0.1138505414128303,0.5156551003456116,284.9073791503906,284.95001220703125,294.7712097167969,292.1819152832031,294.7676696777344,297.1919250488281,284.90460205078125,1.0,0.2879390716552734,1.0,1.0,0.0,1.0,-1.528784990310669,1.528783082962036,1.921651346492581e-06,1.17557692527771,0.9245898127555848,0.9245898127555848,0.0,37.42502212524414,49.0,31458.482421875,-0.0,301.1338806152344,1.0,282.15631103515625,284.1562194824219,295.2326965332031,297.3385925292969,293.1499938964844,293.1499938964844,281.8500061035156,35404.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188197374343872,1.0,0.0,0.0,3.761826276779175,3.761851310729981,9.442582040719572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.76025390625,0.0,1656.5850830078125,1895.4371337890625,0.0,1762.3212890625,0.929076373577118,1.0,0.0,3.0,1.0,0.0
18171180,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8248220086097717,0.1730039268732071,0.1561927497386932,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.4009405970573425,0.2932904064655304,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.940875232219696,0.2544250190258026,0.1782860308885574,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7874290347099304,0.1501379609107971,0.1430006325244903,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7201887369155884,0.1135083213448524,0.5147459506988525,284.82177734375,284.95001220703125,294.86737060546875,292.229248046875,294.8639221191406,297.1835021972656,284.8403015136719,1.0,0.2927716374397278,1.0,1.0,0.0,1.0,-1.5428555011749268,1.542853593826294,1.954528443093295e-06,1.1864665746688845,0.7806785702705383,0.7806785702705383,0.0,39.42960357666016,67.0,31920.64453125,-0.0,312.9787292480469,1.0,281.8587341308594,284.10675048828125,295.2784118652344,297.43035888671875,293.1499938964844,293.1499938964844,282.1499938964844,46146.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333963513374329,1.0,0.0,0.0,3.37383770942688,3.373861074447632,7.595243118885264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2255859375,0.0,1317.2535400390625,1895.4371337890625,0.0,1883.6126708984373,0.853490948677063,1.0,0.0,3.0,1.0,0.0
18171240,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8248220086097717,0.1730039268732071,0.1561927497386932,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.4009405970573425,0.2932904064655304,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.940875232219696,0.2544250190258026,0.1782860308885574,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7874290347099304,0.1501379609107971,0.1430006325244903,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7201887369155884,0.1135083213448524,0.5147459506988525,284.82177734375,284.95001220703125,294.86737060546875,292.229248046875,294.8639221191406,297.1835021972656,284.8403015136719,1.0,0.2927716374397278,1.0,1.0,0.0,1.0,-1.5428555011749268,1.542853593826294,1.954528443093295e-06,1.1864665746688845,0.7806785702705383,0.7806785702705383,0.0,39.42960357666016,67.0,31920.64453125,-0.0,312.9787292480469,1.0,281.8587341308594,284.10675048828125,295.2784118652344,297.43035888671875,293.1499938964844,293.1499938964844,282.1499938964844,46146.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333963513374329,1.0,0.0,0.0,3.37383770942688,3.373861074447632,7.595243118885264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2255859375,0.0,1317.2535400390625,1895.4371337890625,0.0,1883.6126708984373,0.853490948677063,1.0,0.0,3.0,1.0,0.0
18171300,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8151947259902954,0.1737245023250579,0.1567246615886688,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.402575820684433,0.3055007755756378,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9268224239349364,0.2550650238990783,0.1786267012357711,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7770048975944519,0.1504450887441635,0.1432520896196365,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7105122804641724,0.1134126260876655,0.5144050717353821,285.01080322265625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.1833190917969,285.0343322753906,1.0,0.2975907027721405,1.0,1.0,0.0,1.0,-1.5584486722946167,1.5584466457366943,1.9916126348107355e-06,1.198741793632507,0.893334686756134,0.893334686756134,0.0,41.6813850402832,67.0,31807.197265625,-0.0,326.4179077148437,1.0,282.0951843261719,284.2967834472656,295.2063293457031,297.239990234375,293.1499938964844,293.1499938964844,282.1499938964844,35633.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237259745597839,1.0,0.0,0.0,3.4295530319213867,3.429574966430664,7.848169616408995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.57080078125,0.0,1298.8837890625,1895.4371337890625,0.0,1802.786376953125,0.8597767353057861,1.0,0.0,3.0,1.0,0.0
18171360,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8036578297615051,0.174647718667984,0.1575867980718612,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.4034360647201538,0.3206987679004669,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9109259843826294,0.2559299767017364,0.179250419139862,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7652681469917297,0.1508998423814773,0.1437295079231262,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6985947489738464,0.1133664548397064,0.5146304965019226,285.06573486328125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.1856689453125,285.0664978027344,1.0,0.3038041889667511,1.0,1.0,0.0,1.0,-1.5793176889419556,1.5793155431747437,2.041991592705017e-06,1.2152115106582642,0.9631884694099426,0.9631884694099426,0.0,44.63005828857422,85.0,32396.662109375,-0.0,344.6197814941406,1.0,282.14093017578125,284.3039855957031,295.2343444824219,297.3251647949219,293.1499938964844,293.1499938964844,281.8500061035156,31132.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193496227264404,1.0,0.0,0.0,3.580218553543091,3.580241203308105,8.552880217393977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.77783203125,0.0,1421.1871337890625,1895.4371337890625,0.0,1766.673583984375,0.8864735960960388,1.0,0.0,3.0,1.0,0.0
18171420,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7746427059173584,0.1757248938083648,0.1590528637170791,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.4011769592761993,0.3604128360748291,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8765585422515869,0.2567910552024841,0.1802613884210586,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7385287880897522,0.1514020413160324,0.1446244418621063,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6698958873748779,0.1126877814531326,0.5138919949531555,284.9139404296875,284.95001220703125,295.0555419921875,292.3191833496094,295.0523681640625,297.18115234375,284.9210510253906,1.0,0.319607138633728,1.0,1.0,0.0,1.0,-1.6301532983779907,1.6301511526107788,2.168143055314431e-06,1.255380630493164,0.8735739588737488,0.8735739588737488,0.0,52.87485122680664,88.0,34085.96484375,-0.0,393.7763366699219,1.0,281.8573303222656,284.1303100585937,295.3893737792969,297.6378479003906,293.1499938964844,293.1499938964844,282.1499938964844,37028.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738118052482605,1.0,0.0,0.0,3.5770723819732666,3.5770959854125977,8.537854796486499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.875,0.0,1461.08154296875,1895.4371337890625,0.0,1923.5687255859373,0.8895360827445984,1.0,0.0,3.0,1.0,0.0
18171480,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7746427059173584,0.1757248938083648,0.1590528637170791,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.4011769592761993,0.3604128360748291,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8765585422515869,0.2567910552024841,0.1802613884210586,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7385287880897522,0.1514020413160324,0.1446244418621063,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6698958873748779,0.1126877814531326,0.5138919949531555,284.9139404296875,284.95001220703125,295.0555419921875,292.3191833496094,295.0523681640625,297.18115234375,284.9210510253906,1.0,0.319607138633728,1.0,1.0,0.0,1.0,-1.6301532983779907,1.6301511526107788,2.168143055314431e-06,1.255380630493164,0.8735739588737488,0.8735739588737488,0.0,52.87485122680664,88.0,34085.96484375,-0.0,393.7763366699219,1.0,281.8573303222656,284.1303100585937,295.3893737792969,297.6378479003906,293.1499938964844,293.1499938964844,282.1499938964844,37028.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738118052482605,1.0,0.0,0.0,3.5770723819732666,3.5770959854125977,8.537854796486499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.875,0.0,1461.08154296875,1895.4371337890625,0.0,1923.5687255859373,0.8895360827445984,1.0,0.0,3.0,1.0,0.0
18171540,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.747211217880249,0.1770652830600738,0.1604534387588501,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9812721610069276,0.3974187076091766,0.3775575160980224,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8445098996162415,0.2579378187656402,0.1812009364366531,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.712955892086029,0.1520151793956756,0.1454840302467346,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6424887180328369,0.1116654202342033,0.5111461281776428,285.1260681152344,284.95001220703125,295.14727783203125,292.3615417480469,295.1441955566406,297.1792907714844,285.12554931640625,1.0,0.332139253616333,1.0,1.0,0.0,1.0,-1.6516886949539185,1.6516865491867063,2.22353742174164e-06,1.272822380065918,1.0,1.0,0.0,62.59812545776367,76.0,34160.48828125,-0.0,432.8756408691406,1.0,282.14276123046875,284.3174743652344,295.3655700683594,297.5765686035156,293.1499938964844,293.1499938964844,281.8500061035156,31744.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346247434616089,1.0,0.0,0.0,3.755247831344605,3.755272150039673,9.409586141373438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.57421875,0.0,1620.6854248046875,1895.4371337890625,0.0,1893.9771728515625,0.9255920648574828,1.0,0.0,3.0,1.0,0.0
18171600,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.747211217880249,0.1770652830600738,0.1604534387588501,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9812721610069276,0.3974187076091766,0.3775575160980224,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8445098996162415,0.2579378187656402,0.1812009364366531,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.712955892086029,0.1520151793956756,0.1454840302467346,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6424887180328369,0.1116654202342033,0.5111461281776428,285.1260681152344,284.95001220703125,295.14727783203125,292.3615417480469,295.1441955566406,297.1792907714844,285.12554931640625,1.0,0.332139253616333,1.0,1.0,0.0,1.0,-1.6516886949539185,1.6516865491867063,2.22353742174164e-06,1.272822380065918,1.0,1.0,0.0,62.59812545776367,76.0,34160.48828125,-0.0,432.8756408691406,1.0,282.14276123046875,284.3174743652344,295.3655700683594,297.5765686035156,293.1499938964844,293.1499938964844,281.8500061035156,31744.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346247434616089,1.0,0.0,0.0,3.755247831344605,3.755272150039673,9.409586141373438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.57421875,0.0,1620.6854248046875,1895.4371337890625,0.0,1893.9771728515625,0.9255920648574828,1.0,0.0,3.0,1.0,0.0
18171660,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7362483739852905,0.1777247488498687,0.1614856421947479,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9638464450836182,0.3965592384338379,0.3764797449111938,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.83132404088974,0.2583054006099701,0.181828886270523,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.700735867023468,0.1522389501333236,0.14605313539505,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6298618316650391,0.1103133708238601,0.5065117478370667,284.9014587402344,284.95001220703125,295.2373352050781,292.40203857421875,295.2342834472656,297.1728515625,284.9002380371094,1.0,0.3360250890254974,1.0,1.0,0.0,1.0,-1.6471363306045532,1.6471340656280518,2.211689206887968e-06,1.269080400466919,0.9236057996749878,0.9236057996749878,0.0,67.4736328125,64.0,35108.52734375,-0.0,444.03656005859375,1.0,281.8560791015625,284.0715637207031,295.476806640625,297.8182373046875,293.1499938964844,293.1499938964844,281.54998779296875,36054.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545167803764343,1.0,0.0,0.0,3.788131475448608,3.788156986236572,9.57510223997815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.47607421875,0.0,1692.7698974609375,1895.4371337890625,0.0,2064.65380859375,0.9355013370513916,1.0,0.0,3.0,1.0,0.0
18171720,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7362483739852905,0.1777247488498687,0.1614856421947479,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9638464450836182,0.3965592384338379,0.3764797449111938,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.83132404088974,0.2583054006099701,0.181828886270523,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.700735867023468,0.1522389501333236,0.14605313539505,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6298618316650391,0.1103133708238601,0.5065117478370667,284.9014587402344,284.95001220703125,295.2373352050781,292.40203857421875,295.2342834472656,297.1728515625,284.9002380371094,1.0,0.3360250890254974,1.0,1.0,0.0,1.0,-1.6471363306045532,1.6471340656280518,2.211689206887968e-06,1.269080400466919,0.9236057996749878,0.9236057996749878,0.0,67.4736328125,64.0,35108.52734375,-0.0,444.03656005859375,1.0,281.8560791015625,284.0715637207031,295.476806640625,297.8182373046875,293.1499938964844,293.1499938964844,281.54998779296875,36054.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545167803764343,1.0,0.0,0.0,3.788131475448608,3.788156986236572,9.57510223997815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.47607421875,0.0,1692.7698974609375,1895.4371337890625,0.0,2064.65380859375,0.9355013370513916,1.0,0.0,3.0,1.0,0.0
18171780,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7370164394378662,0.1779817044734954,0.1617038697004318,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.96432363986969,0.3965777456760406,0.3762698471546173,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8317022323608398,0.2581571340560913,0.1817285567522049,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7010930776596069,0.152137205004692,0.1459692567586898,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.6276060342788696,0.1088197752833366,0.4997258186340332,284.8187561035156,284.95001220703125,295.32550048828125,292.4405822753906,295.3225402832031,297.1625061035156,284.8356018066406,1.0,0.3343387246131897,1.0,1.0,0.0,1.0,-1.6387784481048584,1.638776183128357,2.190089162468212e-06,1.2622522115707395,0.7796406745910645,0.7796406745910645,0.0,67.09871673583984,52.0,35128.91796875,0.0,438.1671447753906,1.0,281.5577392578125,284.0250244140625,295.48345947265625,297.8473205566406,293.1499938964844,293.1499938964844,281.8500061035156,46566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672572731971741,1.0,0.0,0.0,3.385120391845703,3.385143756866455,7.646127073712705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.23681640625,0.0,1331.2822265625,1895.4371337890625,0.0,2176.521484375,0.8562882542610168,1.0,0.0,3.0,1.0,0.0
18171840,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7370164394378662,0.1779817044734954,0.1617038697004318,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.96432363986969,0.3965777456760406,0.3762698471546173,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8317022323608398,0.2581571340560913,0.1817285567522049,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7010930776596069,0.152137205004692,0.1459692567586898,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.6276060342788696,0.1088197752833366,0.4997258186340332,284.8187561035156,284.95001220703125,295.32550048828125,292.4405822753906,295.3225402832031,297.1625061035156,284.8356018066406,1.0,0.3343387246131897,1.0,1.0,0.0,1.0,-1.6387784481048584,1.638776183128357,2.190089162468212e-06,1.2622522115707395,0.7796406745910645,0.7796406745910645,0.0,67.09871673583984,52.0,35128.91796875,0.0,438.1671447753906,1.0,281.5577392578125,284.0250244140625,295.48345947265625,297.8473205566406,293.1499938964844,293.1499938964844,281.8500061035156,46566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672572731971741,1.0,0.0,0.0,3.385120391845703,3.385143756866455,7.646127073712705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.23681640625,0.0,1331.2822265625,1895.4371337890625,0.0,2176.521484375,0.8562882542610168,1.0,0.0,3.0,1.0,0.0
18171900,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7415018081665039,0.1785538345575332,0.1619504690170288,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9703776240348816,0.397368460893631,0.3766113519668579,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8364547491073608,0.258554995059967,0.1817851811647415,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.705535888671875,0.152334064245224,0.1459604650735855,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6298859715461731,0.1083062291145324,0.4965592324733734,284.9942932128906,284.95001220703125,295.3688659667969,292.45904541015625,295.3659362792969,297.1624755859375,285.0122985839844,1.0,0.3320194482803345,1.0,1.0,0.0,1.0,-1.6357369422912598,1.635734796524048,2.182138814532664e-06,1.2596627473831177,0.8807837963104248,0.8807837963104248,0.0,65.31201934814453,52.0,34683.51953125,0.0,431.44964599609375,1.0,281.7951354980469,284.2024841308594,295.4021911621094,297.6264038085937,293.1499938964844,293.1499938964844,281.8500061035156,36391.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562304735183716,1.0,0.0,0.0,3.4259822368621826,3.42600417137146,7.831834523130965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6005859375,0.0,1300.67626953125,1895.4371337890625,0.0,2079.59228515625,0.8593937754631042,1.0,0.0,3.0,1.0,0.0
18171960,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7492590546607971,0.1793338805437088,0.1624862849712371,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.980026125907898,0.3984794914722442,0.3774459958076477,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8447468280792236,0.2591776549816131,0.1820881515741348,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.713059663772583,0.1526873260736465,0.1461314558982849,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6348105072975159,0.1079633831977844,0.4941920638084411,285.0223388671875,284.95001220703125,295.4117431640625,292.4769897460937,295.4088134765625,297.16522216796875,285.0196838378906,1.0,0.3290199339389801,1.0,1.0,0.0,1.0,-1.6351075172424316,1.6351053714752195,2.1803289200761355e-06,1.2589848041534424,0.9224929213523864,0.9224929213523864,0.0,62.59050750732422,40.0,34881.69140625,0.0,423.5171813964844,1.0,281.8408508300781,284.19403076171875,295.4192199707031,297.6809997558594,293.1499938964844,293.1499938964844,281.54998779296875,32588.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498672604560852,1.0,0.0,0.0,3.5457475185394287,3.545770168304444,8.388975629713968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.625,0.0,1395.4525146484375,1895.4371337890625,0.0,2024.3028564453125,0.8795360326766968,1.0,0.0,3.0,1.0,0.0
