time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7701800465583801,0.1802442669868469,0.1632365137338638,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.3998133838176727,0.37623992562294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8673843145370483,0.2596808969974518,0.1824076324701309,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7314110994338989,0.1530704945325851,0.1463369578123092,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6492204666137695,0.1071193516254425,0.4894560575485229,284.87261962890625,284.95001220703125,295.4958801269531,292.51123046875,295.4930419921875,297.16265869140625,284.8822021484375,1.0,0.3212200701236725,1.0,1.0,0.0,1.0,-1.6300252676010132,1.6300230026245115,2.167265847674571e-06,1.2548067569732666,0.799159049987793,0.799159049987793,0.0,55.98340606689453,28.0,35265.32421875,0.0,402.1957092285156,1.0,281.5583801269531,284.05908203125,295.5362548828125,297.88604736328125,293.1499938964844,293.1499938964844,281.8500061035156,41772.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596921920776367,1.0,0.0,0.0,3.360615968704224,3.360638380050659,7.535829809057759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.82861328125,0.0,1274.1866455078125,1895.4371337890625,0.0,2109.87353515625,0.8458802700042725,1.0,0.0,3.0,1.0,0.0
18172080,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7701800465583801,0.1802442669868469,0.1632365137338638,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.3998133838176727,0.37623992562294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8673843145370483,0.2596808969974518,0.1824076324701309,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7314110994338989,0.1530704945325851,0.1463369578123092,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6492204666137695,0.1071193516254425,0.4894560575485229,284.87261962890625,284.95001220703125,295.4958801269531,292.51123046875,295.4930419921875,297.16265869140625,284.8822021484375,1.0,0.3212200701236725,1.0,1.0,0.0,1.0,-1.6300252676010132,1.6300230026245115,2.167265847674571e-06,1.2548067569732666,0.799159049987793,0.799159049987793,0.0,55.98340606689453,28.0,35265.32421875,0.0,402.1957092285156,1.0,281.5583801269531,284.05908203125,295.5362548828125,297.88604736328125,293.1499938964844,293.1499938964844,281.8500061035156,41772.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596921920776367,1.0,0.0,0.0,3.360615968704224,3.360638380050659,7.535829809057759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.82861328125,0.0,1274.1866455078125,1895.4371337890625,0.0,2109.87353515625,0.8458802700042725,1.0,0.0,3.0,1.0,0.0
18172140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.791153609752655,0.1816105097532272,0.164089560508728,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4056442975997925,0.3495538532733917,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8899766206741333,0.2606590390205383,0.1827904433012008,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7488973736763,0.1537069827318191,0.1466165035963058,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6638055443763733,0.1066235303878784,0.4855125248432159,285.0202941894531,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.1659240722656,285.0177917480469,1.0,0.310076504945755,1.0,1.0,0.0,1.0,-1.5937870740890503,1.593785047531128,2.0766808574990137e-06,1.2260044813156128,0.913717806339264,0.913717806339264,0.0,50.066856384277344,25.0,34402.171875,0.0,366.8737182617188,1.0,281.84039306640625,284.1937866210937,295.48858642578125,297.7276916503906,293.1499938964844,293.1499938964844,281.54998779296875,32521.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444302439689636,1.0,0.0,0.0,3.5006215572357178,3.500643491744995,8.176804158210871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.369140625,0.0,1348.2784423828125,1895.4371337890625,0.0,1977.4622802734373,0.8696370124816895,1.0,0.0,3.0,1.0,0.0
18172200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.791153609752655,0.1816105097532272,0.164089560508728,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4056442975997925,0.3495538532733917,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8899766206741333,0.2606590390205383,0.1827904433012008,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7488973736763,0.1537069827318191,0.1466165035963058,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6638055443763733,0.1066235303878784,0.4855125248432159,285.0202941894531,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.1659240722656,285.0177917480469,1.0,0.310076504945755,1.0,1.0,0.0,1.0,-1.5937870740890503,1.593785047531128,2.0766808574990137e-06,1.2260044813156128,0.913717806339264,0.913717806339264,0.0,50.066856384277344,25.0,34402.171875,0.0,366.8737182617188,1.0,281.84039306640625,284.1937866210937,295.48858642578125,297.7276916503906,293.1499938964844,293.1499938964844,281.54998779296875,32521.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444302439689636,1.0,0.0,0.0,3.5006215572357178,3.500643491744995,8.176804158210871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.369140625,0.0,1348.2784423828125,1895.4371337890625,0.0,1977.4622802734373,0.8696370124816895,1.0,0.0,3.0,1.0,0.0
18172260,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.813234806060791,0.1825374960899353,0.1649187058210373,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.4125049114227295,0.3238957822322845,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9148728251457214,0.2611202299594879,0.1831293404102325,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.768399715423584,0.1541393548250198,0.1469478756189346,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6806840300559998,0.1062715873122215,0.4831861853599548,284.8553161621094,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.1639709472656,284.86737060546875,1.0,0.3004635870456695,1.0,1.0,0.0,1.0,-1.5627695322036743,1.562767505645752,2.0008387764391955e-06,1.2011282444000244,0.770605206489563,0.770605206489563,0.0,44.83303451538086,28.0,34140.359375,0.0,336.9014587402344,1.0,281.55963134765625,284.0622253417969,295.58709716796875,297.8836975097656,293.1499938964844,293.1499938964844,281.8500061035156,43834.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525314688682556,1.0,0.0,0.0,3.2472140789031982,3.2472357749938965,7.035826570245263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.19580078125,0.0,1181.6739501953125,1895.4371337890625,0.0,2047.391845703125,0.8230510950088501,1.0,0.0,3.0,1.0,0.0
18172320,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.813234806060791,0.1825374960899353,0.1649187058210373,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.4125049114227295,0.3238957822322845,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9148728251457214,0.2611202299594879,0.1831293404102325,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.768399715423584,0.1541393548250198,0.1469478756189346,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6806840300559998,0.1062715873122215,0.4831861853599548,284.8553161621094,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.1639709472656,284.86737060546875,1.0,0.3004635870456695,1.0,1.0,0.0,1.0,-1.5627695322036743,1.562767505645752,2.0008387764391955e-06,1.2011282444000244,0.770605206489563,0.770605206489563,0.0,44.83303451538086,28.0,34140.359375,0.0,336.9014587402344,1.0,281.55963134765625,284.0622253417969,295.58709716796875,297.8836975097656,293.1499938964844,293.1499938964844,281.8500061035156,43834.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525314688682556,1.0,0.0,0.0,3.2472140789031982,3.2472357749938965,7.035826570245263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.19580078125,0.0,1181.6739501953125,1895.4371337890625,0.0,2047.391845703125,0.8230510950088501,1.0,0.0,3.0,1.0,0.0
18172380,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8301207423210144,0.1841121613979339,0.1660074740648269,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4213180840015411,0.3053604066371918,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9370469450950624,0.2622618675231933,0.1836605966091156,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7848191261291504,0.1549440771341323,0.1474493741989135,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.694705069065094,0.1063752844929695,0.4823772013187408,285.0150756835937,284.95001220703125,295.73455810546875,292.5996398925781,295.7318115234375,297.169189453125,285.0097961425781,1.0,0.2940278947353363,1.0,1.0,0.0,1.0,-1.5420836210250854,1.5420817136764526,1.951114882103866e-06,1.1844067573547363,0.8925392031669617,0.8925392031669617,0.0,41.31035614013672,31.0,33617.93359375,0.0,317.5445556640625,1.0,281.8390808105469,284.1937561035156,295.5380554199219,297.7308349609375,293.1499938964844,293.1499938964844,282.1499938964844,32204.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351731061935425,1.0,0.0,0.0,3.416858196258545,3.416879415512085,7.790175686750445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.8828125,0.0,1262.3399658203125,1895.4371337890625,0.0,1898.6109619140625,0.8499297499656677,1.0,0.0,3.0,1.0,0.0
18172440,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8301207423210144,0.1841121613979339,0.1660074740648269,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4213180840015411,0.3053604066371918,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9370469450950624,0.2622618675231933,0.1836605966091156,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7848191261291504,0.1549440771341323,0.1474493741989135,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.694705069065094,0.1063752844929695,0.4823772013187408,285.0150756835937,284.95001220703125,295.73455810546875,292.5996398925781,295.7318115234375,297.169189453125,285.0097961425781,1.0,0.2940278947353363,1.0,1.0,0.0,1.0,-1.5420836210250854,1.5420817136764526,1.951114882103866e-06,1.1844067573547363,0.8925392031669617,0.8925392031669617,0.0,41.31035614013672,31.0,33617.93359375,0.0,317.5445556640625,1.0,281.8390808105469,284.1937561035156,295.5380554199219,297.7308349609375,293.1499938964844,293.1499938964844,282.1499938964844,32204.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351731061935425,1.0,0.0,0.0,3.416858196258545,3.416879415512085,7.790175686750445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.8828125,0.0,1262.3399658203125,1895.4371337890625,0.0,1898.6109619140625,0.8499297499656677,1.0,0.0,3.0,1.0,0.0
18172500,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8373985290527344,0.1849854886531829,0.1667210459709167,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9990000128746032,0.4258919656276703,0.2982092201709747,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9463275671005248,0.2629265785217285,0.1840672791004181,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7919313311576843,0.1554274708032608,0.1478357911109924,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7007763981819153,0.1065458133816719,0.4827689826488495,285.10760498046875,284.95001220703125,295.77215576171875,292.6121520996094,295.7694396972656,297.17242431640625,285.1247863769531,1.0,0.2918041348457336,1.0,1.0,0.0,1.0,-1.535775065422058,1.5357731580734253,1.9360645637789275e-06,1.179265379905701,0.9860936403274536,0.9860936403274536,0.0,40.033538818359375,31.0,32980.11328125,0.0,311.2064514160156,1.0,282.0940856933594,284.32049560546875,295.5218811035156,297.6104431152344,293.1499938964844,293.1499938964844,282.1499938964844,30122.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247063517570496,1.0,0.0,0.0,3.5209882259368896,3.521009922027588,8.272226637018321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.58349609375,0.0,1351.892578125,1895.4371337890625,0.0,1810.91650390625,0.8735581636428833,1.0,0.0,3.0,1.0,0.0
18172560,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8440251350402832,0.1859595328569412,0.1675379276275634,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9990000128746032,0.4305296242237091,0.2922765910625458,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9542898535728456,0.2637015879154205,0.1845613420009613,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.798281729221344,0.1559883654117584,0.1483059227466583,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.7061826586723328,0.1067944318056106,0.4835800528526306,285.1334533691406,284.95001220703125,295.8091125488281,292.6239929199219,295.8064270019531,297.1767883300781,285.1303100585937,1.0,0.2901648283004761,1.0,1.0,0.0,1.0,-1.5317622423171997,1.531760334968567,1.92645461538632e-06,1.1759252548217771,1.0,1.0,0.0,39.017616271972656,49.0,33092.2890625,0.0,306.6690368652344,1.0,282.1407775878906,284.3103332519531,295.5689697265625,297.7103576660156,293.1499938964844,293.1499938964844,281.8500061035156,30003.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206433415412903,1.0,0.0,0.0,3.649757146835327,3.649780035018921,8.888351317182241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.57177734375,0.0,1488.0379638671875,1895.4371337890625,0.0,1777.31787109375,0.9006131887435913,1.0,0.0,3.0,1.0,0.0
18172620,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8390308618545532,0.1870697140693664,0.1688362956047058,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.437290608882904,0.3001252710819244,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9463289380073548,0.264320820569992,0.1852506548166275,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.792567789554596,0.1566464751958847,0.1491343230009079,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.700370728969574,0.1069346964359283,0.4850772321224212,284.9022521972656,284.95001220703125,295.8809814453125,292.6455993652344,295.87841796875,297.1754455566406,284.902587890625,1.0,0.2944736182689667,1.0,1.0,0.0,1.0,-1.5463460683822632,1.5463441610336304,1.9604360659286613e-06,1.1870691776275637,0.9134067296981812,0.9134067296981812,0.0,40.52777099609375,67.0,34220.6953125,0.0,317.52880859375,1.0,281.85662841796875,284.0601501464844,295.70611572265625,297.9860534667969,293.1499938964844,293.1499938964844,281.54998779296875,35391.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379527688026428,1.0,0.0,0.0,3.710520505905152,3.71054482460022,9.186771876557032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.41162109375,0.0,1596.91845703125,1895.4371337890625,0.0,1922.164794921875,0.9175863265991212,1.0,0.0,3.0,1.0,0.0
18172680,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8390308618545532,0.1870697140693664,0.1688362956047058,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.437290608882904,0.3001252710819244,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9463289380073548,0.264320820569992,0.1852506548166275,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.792567789554596,0.1566464751958847,0.1491343230009079,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.700370728969574,0.1069346964359283,0.4850772321224212,284.9022521972656,284.95001220703125,295.8809814453125,292.6455993652344,295.87841796875,297.1754455566406,284.902587890625,1.0,0.2944736182689667,1.0,1.0,0.0,1.0,-1.5463460683822632,1.5463441610336304,1.9604360659286613e-06,1.1870691776275637,0.9134067296981812,0.9134067296981812,0.0,40.52777099609375,67.0,34220.6953125,0.0,317.52880859375,1.0,281.85662841796875,284.0601501464844,295.70611572265625,297.9860534667969,293.1499938964844,293.1499938964844,281.54998779296875,35391.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379527688026428,1.0,0.0,0.0,3.710520505905152,3.71054482460022,9.186771876557032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.41162109375,0.0,1596.91845703125,1895.4371337890625,0.0,1922.164794921875,0.9175863265991212,1.0,0.0,3.0,1.0,0.0
18172740,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8180649280548096,0.1877406686544418,0.1696152687072754,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.4391481280326843,0.3269838690757751,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9159852266311646,0.2644227147102356,0.1854659020900726,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7706315517425537,0.156958594918251,0.1496360003948211,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6791023015975952,0.1065238118171691,0.4846087694168091,284.83935546875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.16778564453125,284.85821533203125,1.0,0.3050112128257751,1.0,1.0,0.0,1.0,-1.57981538772583,1.5798133611679075,2.040736944763921e-06,1.2134149074554443,0.7918787598609924,0.7918787598609924,0.0,45.67303085327149,85.0,34988.92578125,0.0,347.6744079589844,1.0,281.5581359863281,284.0211181640625,295.7235107421875,298.0661315917969,293.1499938964844,293.1499938964844,281.8500061035156,44526.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540339827537537,1.0,0.0,0.0,3.3774993419647217,3.3775224685668945,7.611738510604482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.98486328125,0.0,1309.6385498046875,1895.4371337890625,0.0,2060.45166015625,0.853032112121582,1.0,0.0,3.0,1.0,0.0
18172800,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8180649280548096,0.1877406686544418,0.1696152687072754,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.4391481280326843,0.3269838690757751,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9159852266311646,0.2644227147102356,0.1854659020900726,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7706315517425537,0.156958594918251,0.1496360003948211,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6791023015975952,0.1065238118171691,0.4846087694168091,284.83935546875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.16778564453125,284.85821533203125,1.0,0.3050112128257751,1.0,1.0,0.0,1.0,-1.57981538772583,1.5798133611679075,2.040736944763921e-06,1.2134149074554443,0.7918787598609924,0.7918787598609924,0.0,45.67303085327149,85.0,34988.92578125,0.0,347.6744079589844,1.0,281.5581359863281,284.0211181640625,295.7235107421875,298.0661315917969,293.1499938964844,293.1499938964844,281.8500061035156,44526.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540339827537537,1.0,0.0,0.0,3.3774993419647217,3.3775224685668945,7.611738510604482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.98486328125,0.0,1309.6385498046875,1895.4371337890625,0.0,2060.45166015625,0.853032112121582,1.0,0.0,3.0,1.0,0.0
18172860,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7912843227386475,0.1897222250699997,0.171296626329422,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4381369054317474,0.3647309839725494,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8830510973930359,0.265938401222229,0.1864218860864639,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7454356551170349,0.1581728309392929,0.1507681608200073,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6539448499679565,0.1064502745866775,0.4848601818084717,285.07861328125,284.95001220703125,296.0150451660156,292.67926025390625,296.0129089355469,297.17352294921875,285.0791015625,1.0,0.3204019367694855,1.0,1.0,0.0,1.0,-1.6299524307250977,1.6299502849578855,2.164981879104744e-06,1.2529537677764893,0.981986403465271,0.981986403465271,0.0,53.64883804321289,103.0,35678.15234375,0.0,395.81451416015625,1.0,281.84112548828125,284.2066955566406,295.6595458984375,297.9559020996094,293.1499938964844,293.1499938964844,281.54998779296875,30641.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443997859954834,1.0,0.0,0.0,3.606133699417114,3.606156349182129,8.677146183799778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6591796875,0.0,1445.302490234375,1895.4371337890625,0.0,1977.2008056640625,0.8918138146400452,1.0,0.0,3.0,1.0,0.0
18172920,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7912843227386475,0.1897222250699997,0.171296626329422,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4381369054317474,0.3647309839725494,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8830510973930359,0.265938401222229,0.1864218860864639,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7454356551170349,0.1581728309392929,0.1507681608200073,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6539448499679565,0.1064502745866775,0.4848601818084717,285.07861328125,284.95001220703125,296.0150451660156,292.67926025390625,296.0129089355469,297.17352294921875,285.0791015625,1.0,0.3204019367694855,1.0,1.0,0.0,1.0,-1.6299524307250977,1.6299502849578855,2.164981879104744e-06,1.2529537677764893,0.981986403465271,0.981986403465271,0.0,53.64883804321289,103.0,35678.15234375,0.0,395.81451416015625,1.0,281.84112548828125,284.2066955566406,295.6595458984375,297.9559020996094,293.1499938964844,293.1499938964844,281.54998779296875,30641.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443997859954834,1.0,0.0,0.0,3.606133699417114,3.606156349182129,8.677146183799778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.6591796875,0.0,1445.302490234375,1895.4371337890625,0.0,1977.2008056640625,0.8918138146400452,1.0,0.0,3.0,1.0,0.0
18172980,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7636303305625916,0.1914402693510055,0.1733662784099578,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.4333905875682831,0.4099002182483673,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.851254940032959,0.2671956419944763,0.1877161711454391,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7213912010192871,0.1595587581396103,0.1524958163499832,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6303359270095825,0.106279157102108,0.4863283634185791,284.92315673828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0733337402344,297.1763000488281,284.9294738769531,1.0,0.339400440454483,1.0,1.0,0.0,1.0,-1.691778302192688,1.691775918006897,2.324672323084087e-06,1.3017596006393433,0.8969799280166626,0.8969799280166626,0.0,64.30207061767578,106.0,37559.88671875,0.0,461.4261779785156,1.0,281.5570373535156,284.02276611328125,295.771240234375,298.2420959472656,293.1499938964844,293.1499938964844,281.8500061035156,36039.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654650211334229,1.0,0.0,0.0,3.6354691982269287,3.635493278503418,8.818896617412975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5244140625,0.0,1517.356201171875,1895.4371337890625,0.0,2160.675048828125,0.9018455743789672,1.0,0.0,3.0,1.0,0.0
18173040,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7636303305625916,0.1914402693510055,0.1733662784099578,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.4333905875682831,0.4099002182483673,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.851254940032959,0.2671956419944763,0.1877161711454391,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7213912010192871,0.1595587581396103,0.1524958163499832,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6303359270095825,0.106279157102108,0.4863283634185791,284.92315673828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0733337402344,297.1763000488281,284.9294738769531,1.0,0.339400440454483,1.0,1.0,0.0,1.0,-1.691778302192688,1.691775918006897,2.324672323084087e-06,1.3017596006393433,0.8969799280166626,0.8969799280166626,0.0,64.30207061767578,106.0,37559.88671875,0.0,461.4261779785156,1.0,281.5570373535156,284.02276611328125,295.771240234375,298.2420959472656,293.1499938964844,293.1499938964844,281.8500061035156,36039.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654650211334229,1.0,0.0,0.0,3.6354691982269287,3.635493278503418,8.818896617412975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5244140625,0.0,1517.356201171875,1895.4371337890625,0.0,2160.675048828125,0.9018455743789672,1.0,0.0,3.0,1.0,0.0
18173100,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7470352649688721,0.1923994868993759,0.1743748486042022,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9807795882225036,0.4312270581722259,0.409920334815979,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8325678110122681,0.2679361999034881,0.1883382946252823,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7054373621940613,0.1603331565856933,0.1534348279237747,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6160174012184143,0.1061209738254547,0.48688605427742,285.0694885253906,284.95001220703125,296.1036376953125,292.69293212890625,296.101806640625,297.1778564453125,285.0857238769531,1.0,0.3467409014701843,1.0,1.0,0.0,1.0,-1.6957255601882937,1.695723295211792,2.3355505618383177e-06,1.305235505104065,1.0,1.0,0.0,71.50125122070312,106.0,37091.47265625,0.0,484.535400390625,1.0,281.8024597167969,284.1810913085937,295.7033386230469,298.0680236816406,293.1499938964844,293.1499938964844,281.8500061035156,32363.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628641724586487,1.0,0.0,0.0,3.7086334228515625,3.708657503128052,9.177430797535636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.66943359375,0.0,1571.739990234375,1895.4371337890625,0.0,2137.741455078125,0.917545735836029,1.0,0.0,3.0,1.0,0.0
18173160,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.735977292060852,0.1935750693082809,0.1755846440792083,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9632514119148254,0.4309158325195312,0.4090953469276428,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8196311593055725,0.2689162492752075,0.1891353875398636,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6936313509941101,0.1612740010023117,0.1544967591762542,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6046916842460632,0.1061120256781578,0.4876553416252136,285.106689453125,284.95001220703125,296.1309509277344,292.6953125,296.1291809082031,297.182861328125,285.1069030761719,1.0,0.353094220161438,1.0,1.0,0.0,1.0,-1.6994832754135132,1.6994810104370115,2.3454967958969064e-06,1.3081878423690796,1.0,1.0,0.0,77.57428741455078,94.0,37228.43359375,0.0,504.3771362304688,1.0,281.8429870605469,284.1907653808594,295.7040405273437,298.1192321777344,293.1499938964844,293.1499938964844,281.54998779296875,32366.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632772326469421,1.0,0.0,0.0,3.789849042892456,3.7898738384246826,9.583785640643327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.07861328125,0.0,1666.1680908203125,1895.4371337890625,0.0,2141.37841796875,0.933998167514801,1.0,0.0,3.0,1.0,0.0
18173220,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7291602492332458,0.1952573508024215,0.1774817705154419,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9496259689331056,0.431355357170105,0.4094649255275726,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8105847239494324,0.2701453566551208,0.1903105825185775,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6864233016967773,0.1628671735525131,0.1562979519367218,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5960410237312317,0.1061248108744621,0.4886397123336792,284.8931884765625,284.95001220703125,296.182373046875,292.69708251953125,296.1807556152344,297.1861572265625,284.8934936523437,1.0,0.3583259880542755,1.0,1.0,0.0,1.0,-1.7069629430770874,1.706960678100586,2.365432465012418e-06,1.314112901687622,0.9202325344085692,0.9202325344085692,0.0,82.68130493164062,82.0,38205.87890625,0.0,523.9207153320312,1.0,281.555908203125,283.95660400390625,295.7650756835937,298.3065490722656,293.1499938964844,293.1499938964844,281.25,36638.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781409502029419,1.0,0.0,0.0,3.802422761917114,3.802448272705078,9.64748437581875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.48681640625,0.0,1714.430908203125,1895.4371337890625,0.0,2302.804443359375,0.9391505122184752,1.0,0.0,3.0,1.0,0.0
18173280,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7291602492332458,0.1952573508024215,0.1774817705154419,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9496259689331056,0.431355357170105,0.4094649255275726,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8105847239494324,0.2701453566551208,0.1903105825185775,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6864233016967773,0.1628671735525131,0.1562979519367218,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5960410237312317,0.1061248108744621,0.4886397123336792,284.8931884765625,284.95001220703125,296.182373046875,292.69708251953125,296.1807556152344,297.1861572265625,284.8934936523437,1.0,0.3583259880542755,1.0,1.0,0.0,1.0,-1.7069629430770874,1.706960678100586,2.365432465012418e-06,1.314112901687622,0.9202325344085692,0.9202325344085692,0.0,82.68130493164062,82.0,38205.87890625,0.0,523.9207153320312,1.0,281.555908203125,283.95660400390625,295.7650756835937,298.3065490722656,293.1499938964844,293.1499938964844,281.25,36638.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781409502029419,1.0,0.0,0.0,3.802422761917114,3.802448272705078,9.64748437581875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.48681640625,0.0,1714.430908203125,1895.4371337890625,0.0,2302.804443359375,0.9391505122184752,1.0,0.0,3.0,1.0,0.0
18173340,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7319610714912415,0.1967587321996688,0.1787434071302414,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9521252512931824,0.4323906898498535,0.4102033376693725,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8128522634506226,0.2711095213890075,0.1909258067607879,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.689849853515625,0.1643646657466888,0.1576500236988067,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.5973535776138306,0.106279119849205,0.4888776540756225,284.8315124511719,284.95001220703125,296.2299194335937,292.695068359375,296.2284240722656,297.1863098144531,284.8475952148437,1.0,0.3580797016620636,1.0,1.0,0.0,1.0,-1.7120118141174316,1.7120094299316406,2.37891731558193e-06,1.3180875778198242,0.7911034822463989,0.7911034822463989,0.0,82.11885833740234,70.0,38290.0,0.0,525.51953125,1.0,281.25762939453125,283.9239196777344,295.7347717285156,298.2977294921875,293.1499938964844,293.1499938964844,281.54998779296875,45693.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932013273239136,1.0,0.0,0.0,3.417433261871338,3.417456865310669,7.792797305228305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.6796875,0.0,1357.3980712890625,1895.4371337890625,0.0,2409.436279296875,0.8629069328308105,1.0,0.0,3.0,1.0,0.0
18173400,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7319610714912415,0.1967587321996688,0.1787434071302414,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9521252512931824,0.4323906898498535,0.4102033376693725,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8128522634506226,0.2711095213890075,0.1909258067607879,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.689849853515625,0.1643646657466888,0.1576500236988067,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.5973535776138306,0.106279119849205,0.4888776540756225,284.8315124511719,284.95001220703125,296.2299194335937,292.695068359375,296.2284240722656,297.1863098144531,284.8475952148437,1.0,0.3580797016620636,1.0,1.0,0.0,1.0,-1.7120118141174316,1.7120094299316406,2.37891731558193e-06,1.3180875778198242,0.7911034822463989,0.7911034822463989,0.0,82.11885833740234,70.0,38290.0,0.0,525.51953125,1.0,281.25762939453125,283.9239196777344,295.7347717285156,298.2977294921875,293.1499938964844,293.1499938964844,281.54998779296875,45693.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932013273239136,1.0,0.0,0.0,3.417433261871338,3.417456865310669,7.792797305228305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.6796875,0.0,1357.3980712890625,1895.4371337890625,0.0,2409.436279296875,0.8629069328308105,1.0,0.0,3.0,1.0,0.0
18173460,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7445676326751709,0.1995585113763809,0.1807597577571869,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9684727191925048,0.4354147017002105,0.4123812615871429,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8257631659507751,0.2734341025352478,0.1921439617872238,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7034452557563782,0.1667138040065765,0.1594399660825729,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6080350279808044,0.107235237956047,0.4911679327487945,285.0282287597656,284.95001220703125,296.2738647460937,292.6896057128906,296.2724914550781,297.19952392578125,285.0257568359375,1.0,0.354432463645935,1.0,1.0,0.0,1.0,-1.723403811454773,1.723401427268982,2.409441549389157e-06,1.3269948959350586,0.9354327321052552,0.9354327321052552,0.0,77.15560913085938,58.0,38132.1171875,0.0,518.3099365234375,1.0,281.54119873046875,284.08526611328125,295.644775390625,298.1114807128906,293.1499938964844,293.1499938964844,281.25,32465.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786617875099182,1.0,0.0,0.0,3.5854198932647705,3.585442543029785,8.577748644711392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.66796875,0.0,1436.5225830078125,1895.4371337890625,0.0,2278.133544921875,0.8882723450660706,1.0,0.0,3.0,1.0,0.0
18173520,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7445676326751709,0.1995585113763809,0.1807597577571869,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9684727191925048,0.4354147017002105,0.4123812615871429,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8257631659507751,0.2734341025352478,0.1921439617872238,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7034452557563782,0.1667138040065765,0.1594399660825729,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6080350279808044,0.107235237956047,0.4911679327487945,285.0282287597656,284.95001220703125,296.2738647460937,292.6896057128906,296.2724914550781,297.19952392578125,285.0257568359375,1.0,0.354432463645935,1.0,1.0,0.0,1.0,-1.723403811454773,1.723401427268982,2.409441549389157e-06,1.3269948959350586,0.9354327321052552,0.9354327321052552,0.0,77.15560913085938,58.0,38132.1171875,0.0,518.3099365234375,1.0,281.54119873046875,284.08526611328125,295.644775390625,298.1114807128906,293.1499938964844,293.1499938964844,281.25,32465.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786617875099182,1.0,0.0,0.0,3.5854198932647705,3.585442543029785,8.577748644711392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.66796875,0.0,1436.5225830078125,1895.4371337890625,0.0,2278.133544921875,0.8882723450660706,1.0,0.0,3.0,1.0,0.0
18173580,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7649145126342773,0.2019256651401519,0.1827640682458877,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.990979790687561,0.4378215670585632,0.4145928025245666,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8463278412818909,0.2753087282180786,0.1933672279119491,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7233713865280151,0.1689883023500442,0.1613611578941345,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6243425607681274,0.1083372011780738,0.4947763979434967,284.88433837890625,284.95001220703125,296.3144836425781,292.680908203125,296.313232421875,297.20709228515625,284.8923645019531,1.0,0.3486365973949432,1.0,1.0,0.0,1.0,-1.7365761995315552,1.7365738153457642,2.4451553599647013e-06,1.337390422821045,0.8198350071907043,0.8198350071907043,0.0,69.77772521972656,46.0,38727.265625,0.0,504.9810485839844,1.0,281.258544921875,283.9466857910156,295.7154235839844,298.2833557128906,293.1499938964844,293.1499938964844,281.54998779296875,40579.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904200553894043,1.0,0.0,0.0,3.435486078262329,3.435508966445923,7.875347591834725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1796875,0.0,1339.60400390625,1895.4371337890625,0.0,2384.18017578125,0.8613232970237732,1.0,0.0,3.0,1.0,0.0
18173640,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7649145126342773,0.2019256651401519,0.1827640682458877,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.990979790687561,0.4378215670585632,0.4145928025245666,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8463278412818909,0.2753087282180786,0.1933672279119491,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7233713865280151,0.1689883023500442,0.1613611578941345,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6243425607681274,0.1083372011780738,0.4947763979434967,284.88433837890625,284.95001220703125,296.3144836425781,292.680908203125,296.313232421875,297.20709228515625,284.8923645019531,1.0,0.3486365973949432,1.0,1.0,0.0,1.0,-1.7365761995315552,1.7365738153457642,2.4451553599647013e-06,1.337390422821045,0.8198350071907043,0.8198350071907043,0.0,69.77772521972656,46.0,38727.265625,0.0,504.9810485839844,1.0,281.258544921875,283.9466857910156,295.7154235839844,298.2833557128906,293.1499938964844,293.1499938964844,281.54998779296875,40579.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904200553894043,1.0,0.0,0.0,3.435486078262329,3.435508966445923,7.875347591834725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1796875,0.0,1339.60400390625,1895.4371337890625,0.0,2384.18017578125,0.8613232970237732,1.0,0.0,3.0,1.0,0.0
18173700,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.777291476726532,0.203362837433815,0.1837332397699356,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.4394313991069793,0.4121657907962799,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8588656187057495,0.2765010297298431,0.1939439624547958,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7342521548271179,0.1702870875597,0.1623216420412063,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6334594488143921,0.1090189665555954,0.4966967105865478,285.03375244140625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.21258544921875,285.0484619140625,1.0,0.3450268507003784,1.0,1.0,0.0,1.0,-1.7398127317428589,1.739810347557068,2.454117066008621e-06,1.3400529623031616,0.9198572039604188,0.9198572039604188,0.0,65.83415985107422,46.0,38258.43359375,0.0,495.12255859375,1.0,281.4969787597656,284.1050720214844,295.64044189453125,298.0809936523437,293.1499938964844,293.1499938964844,281.54998779296875,33980.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832756638526917,1.0,0.0,0.0,3.492445707321167,3.4924678802490234,8.138654834510817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.23095703125,0.0,1350.3856201171875,1895.4371337890625,0.0,2319.599853515625,0.8714284300804138,1.0,0.0,3.0,1.0,0.0
18173760,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7894098162651062,0.2049666941165924,0.1850029528141021,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.4425860941410064,0.3966473340988159,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.871128499507904,0.2778771519660949,0.1947665512561798,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7447596192359924,0.1717137098312378,0.163491278886795,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6423685550689697,0.1098435297608375,0.4994552731513977,285.0302124023437,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.21978759765625,285.0224304199219,1.0,0.3406221270561218,1.0,1.0,0.0,1.0,-1.731963038444519,1.7319605350494385,2.4323426259798e-06,1.3335363864898682,0.9498090147972108,0.9498090147972108,0.0,62.29813766479492,34.0,38233.0703125,0.0,478.7865295410156,1.0,281.5410461425781,284.0677185058594,295.6417236328125,298.1234436035156,293.1499938964844,293.1499938964844,281.25,31707.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780492901802063,1.0,0.0,0.0,3.613869190216065,3.613892078399658,8.714412729204923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.7646484375,0.0,1461.5404052734375,1895.4371337890625,0.0,2294.567138671875,0.893947422504425,1.0,0.0,3.0,1.0,0.0
18173820,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8142021894454956,0.2073803395032882,0.1871379315853119,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.4505217969417572,0.3661770820617676,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8972638845443726,0.2797845900058746,0.1960852593183517,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7677109837532043,0.1741754859685897,0.165686160326004,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6625197529792786,0.1115148514509201,0.5057550072669983,284.8509826660156,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2264709472656,284.8592834472656,1.0,0.3300067782402038,1.0,1.0,0.0,1.0,-1.7053585052490234,1.7053561210632324,2.3613395114807645e-06,1.3129974603652954,0.7993881106376648,0.7993881106376648,0.0,55.522926330566406,37.0,38040.4609375,0.0,444.0470581054688,1.0,281.25848388671875,283.91656494140625,295.6852722167969,298.2335205078125,293.1499938964844,293.1499938964844,281.54998779296875,42509.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915849685668945,1.0,0.0,0.0,3.410196781158448,3.410219669342041,7.759829827591602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.59912109375,0.0,1327.887939453125,1895.4371337890625,0.0,2394.7509765625,0.8569707274436951,1.0,0.0,3.0,1.0,0.0
