time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8142021894454956,0.2073803395032882,0.1871379315853119,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.4505217969417572,0.3661770820617676,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8972638845443726,0.2797845900058746,0.1960852593183517,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7677109837532043,0.1741754859685897,0.165686160326004,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6625197529792786,0.1115148514509201,0.5057550072669983,284.8509826660156,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2264709472656,284.8592834472656,1.0,0.3300067782402038,1.0,1.0,0.0,1.0,-1.7053585052490234,1.7053561210632324,2.3613395114807645e-06,1.3129974603652954,0.7993881106376648,0.7993881106376648,0.0,55.522926330566406,37.0,38040.4609375,0.0,444.0470581054688,1.0,281.25848388671875,283.91656494140625,295.6852722167969,298.2335205078125,293.1499938964844,293.1499938964844,281.54998779296875,42509.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915849685668945,1.0,0.0,0.0,3.410196781158448,3.410219669342041,7.759829827591602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.59912109375,0.0,1327.887939453125,1895.4371337890625,0.0,2394.7509765625,0.8569707274436951,1.0,0.0,3.0,1.0,0.0
18173940,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8362112641334534,0.2106335759162902,0.1896061599254608,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.4619703888893127,0.3406830728054046,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9239991307258606,0.2825349271297455,0.1976437121629715,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7907164692878723,0.1771703660488128,0.1681381613016128,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6836866140365601,0.1139105558395385,0.514556884765625,285.0131530761719,284.95001220703125,296.4197082519531,292.6387023925781,296.41864013671875,297.2407531738281,285.0085754394531,1.0,0.3235378861427307,1.0,1.0,0.0,1.0,-1.6930806636810305,1.6930783987045288,2.328500158910174e-06,1.303104281425476,0.9194725751876832,0.9194725751876832,0.0,50.43973159790039,40.0,37359.28515625,0.0,422.1688537597656,1.0,281.5409545898437,284.0622863769531,295.5892028808594,298.0205078125,293.1499938964844,293.1499938964844,281.25,32577.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776781439781189,1.0,0.0,0.0,3.545750379562378,3.545772790908813,8.388988703700306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.53076171875,0.0,1395.375732421875,1895.4371337890625,0.0,2261.291259765625,0.8793273568153381,1.0,0.0,3.0,1.0,0.0
18174000,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8362112641334534,0.2106335759162902,0.1896061599254608,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.4619703888893127,0.3406830728054046,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9239991307258606,0.2825349271297455,0.1976437121629715,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7907164692878723,0.1771703660488128,0.1681381613016128,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6836866140365601,0.1139105558395385,0.514556884765625,285.0131530761719,284.95001220703125,296.4197082519531,292.6387023925781,296.41864013671875,297.2407531738281,285.0085754394531,1.0,0.3235378861427307,1.0,1.0,0.0,1.0,-1.6930806636810305,1.6930783987045288,2.328500158910174e-06,1.303104281425476,0.9194725751876832,0.9194725751876832,0.0,50.43973159790039,40.0,37359.28515625,0.0,422.1688537597656,1.0,281.5409545898437,284.0622863769531,295.5892028808594,298.0205078125,293.1499938964844,293.1499938964844,281.25,32577.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776781439781189,1.0,0.0,0.0,3.545750379562378,3.545772790908813,8.388988703700306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.53076171875,0.0,1395.375732421875,1895.4371337890625,0.0,2261.291259765625,0.8793273568153381,1.0,0.0,3.0,1.0,0.0
18174060,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8548731207847595,0.2134360820055008,0.1921690106391906,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.4734864234924316,0.3221980035305023,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.94705468416214,0.2848215997219085,0.1992831379175186,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8102128505706787,0.1800223588943481,0.1707915365695953,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7026610374450684,0.116490714251995,0.5255798697471619,284.870849609375,284.95001220703125,296.4502258300781,292.62017822265625,296.4492492675781,297.2503967285156,284.88232421875,1.0,0.3201218843460083,1.0,1.0,0.0,1.0,-1.692348599433899,1.6923463344573977,2.32647698794608e-06,1.3024537563323977,0.7926546335220337,0.7926546335220337,0.0,47.148284912109375,43.0,37476.40234375,0.0,412.2654724121094,1.0,281.2585754394531,283.9447631835937,295.6413269042969,298.1419982910156,293.1499938964844,293.1499938964844,281.54998779296875,42338.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858138084411621,1.0,0.0,0.0,3.32339096069336,3.323413133621216,7.369808372459374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.09033203125,0.0,1242.433349609375,1895.4371337890625,0.0,2342.492431640625,0.8386449813842773,1.0,0.0,3.0,1.0,0.0
18174120,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8548731207847595,0.2134360820055008,0.1921690106391906,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.4734864234924316,0.3221980035305023,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.94705468416214,0.2848215997219085,0.1992831379175186,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8102128505706787,0.1800223588943481,0.1707915365695953,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7026610374450684,0.116490714251995,0.5255798697471619,284.870849609375,284.95001220703125,296.4502258300781,292.62017822265625,296.4492492675781,297.2503967285156,284.88232421875,1.0,0.3201218843460083,1.0,1.0,0.0,1.0,-1.692348599433899,1.6923463344573977,2.32647698794608e-06,1.3024537563323977,0.7926546335220337,0.7926546335220337,0.0,47.148284912109375,43.0,37476.40234375,0.0,412.2654724121094,1.0,281.2585754394531,283.9447631835937,295.6413269042969,298.1419982910156,293.1499938964844,293.1499938964844,281.54998779296875,42338.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858138084411621,1.0,0.0,0.0,3.32339096069336,3.323413133621216,7.369808372459374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.09033203125,0.0,1242.433349609375,1895.4371337890625,0.0,2342.492431640625,0.8386449813842773,1.0,0.0,3.0,1.0,0.0
18174180,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8711610436439514,0.2170181572437286,0.195058062672615,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.4855952858924866,0.3089309632778168,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9646120071411132,0.2879005372524261,0.2011671960353851,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8254907131195068,0.183374747633934,0.1737020015716552,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7184246778488159,0.119499571621418,0.538015604019165,285.0353698730469,284.95001220703125,296.47900390625,292.59991455078125,296.47808837890625,297.2660217285156,285.03125,1.0,0.3191389441490173,1.0,1.0,0.0,1.0,-1.7005692720413208,1.7005670070648191,2.348147290831548e-06,1.3088551759719849,0.9288856983184814,0.9288856983184814,0.0,45.084354400634766,63.0,37259.53515625,0.0,411.0034484863281,1.0,281.5404357910156,284.0780334472656,295.5601806640625,297.9757080078125,293.1499938964844,293.1499938964844,281.25,31530.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731356620788574,1.0,0.0,0.0,3.514134168624878,3.514156103134156,8.240052693508915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.240234375,0.0,1355.0057373046875,1895.4371337890625,0.0,2228.73388671875,0.8714786171913147,1.0,0.0,3.0,1.0,0.0
18174240,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8711610436439514,0.2170181572437286,0.195058062672615,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.4855952858924866,0.3089309632778168,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9646120071411132,0.2879005372524261,0.2011671960353851,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8254907131195068,0.183374747633934,0.1737020015716552,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7184246778488159,0.119499571621418,0.538015604019165,285.0353698730469,284.95001220703125,296.47900390625,292.59991455078125,296.47808837890625,297.2660217285156,285.03125,1.0,0.3191389441490173,1.0,1.0,0.0,1.0,-1.7005692720413208,1.7005670070648191,2.348147290831548e-06,1.3088551759719849,0.9288856983184814,0.9288856983184814,0.0,45.084354400634766,63.0,37259.53515625,0.0,411.0034484863281,1.0,281.5404357910156,284.0780334472656,295.5601806640625,297.9757080078125,293.1499938964844,293.1499938964844,281.25,31530.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731356620788574,1.0,0.0,0.0,3.514134168624878,3.514156103134156,8.240052693508915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.240234375,0.0,1355.0057373046875,1895.4371337890625,0.0,2228.73388671875,0.8714786171913147,1.0,0.0,3.0,1.0,0.0
18174300,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8724026679992676,0.2186225950717926,0.196654200553894,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.4911564290523529,0.3101440072059631,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.965066373348236,0.2892622649669647,0.2022386640310287,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8268629312515259,0.1849992126226425,0.1753188669681549,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7204673290252686,0.1209999248385429,0.5449938178062439,284.89471435546875,284.95001220703125,296.49285888671875,292.5892333984375,296.491943359375,297.2724304199219,284.8777770996094,1.0,0.3221351504325866,1.0,1.0,0.0,1.0,-1.715533971786499,1.715531587600708,2.387887434451841e-06,1.320486545562744,0.8440174460411072,0.8440174460411072,0.0,45.60237884521485,63.0,38162.9140625,0.0,421.1448364257813,1.0,281.30029296875,283.905029296875,295.6322326660156,298.1952514648437,293.1499938964844,293.1499938964844,281.25,35636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817041277885437,1.0,0.0,0.0,3.5196871757507324,3.519710063934326,8.266114832622407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.99951171875,0.0,1390.3447265625,1895.4371337890625,0.0,2305.453857421875,0.8734435439109802,1.0,0.0,3.0,1.0,0.0
18174360,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8673731684684753,0.2200254797935485,0.198004812002182,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.4955557584762573,0.3177002966403961,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9585104584693908,0.2904093265533447,0.2031132578849792,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8228796720504761,0.1865092366933822,0.1768233478069305,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7177408933639526,0.1223866865038871,0.5516393780708313,284.8974304199219,284.95001220703125,296.50634765625,292.5782165527344,296.5054931640625,297.2763671875,284.9073791503906,1.0,0.3270080387592315,1.0,1.0,0.0,1.0,-1.7370566129684448,1.7370541095733645,2.445964582875604e-06,1.337374210357666,0.8224382996559143,0.8224382996559143,0.0,47.3367805480957,83.0,38202.1015625,0.0,438.9309387207031,1.0,281.2591552734375,283.9435119628906,295.6220092773437,298.1506652832031,293.1499938964844,293.1499938964844,281.54998779296875,39528.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866175770759583,1.0,0.0,0.0,3.392643451690674,3.3926656246185303,7.680150702071842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.09228515625,0.0,1289.7928466796875,1895.4371337890625,0.0,2349.75390625,0.8513191342353821,1.0,0.0,3.0,1.0,0.0
18174420,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8530550003051758,0.2229910492897033,0.2005489021539688,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9990000128746032,0.5009958744049072,0.3384573757648468,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9392433762550354,0.2929888367652893,0.2048105597496032,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8103379011154175,0.1893594413995742,0.1794946789741516,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.707381546497345,0.1247628629207611,0.5626977682113647,285.0947570800781,284.95001220703125,296.5274353027344,292.5599670410156,296.526611328125,297.28717041015625,285.0961303710937,1.0,0.3381910920143127,1.0,1.0,0.0,1.0,-1.7835463285446167,1.7835437059402466,2.5743227070051944e-06,1.3738466501235962,0.9867309927940368,0.9867309927940368,0.0,52.0085563659668,83.0,38579.9140625,0.0,481.5407104492188,1.0,281.53192138671875,284.1092224121094,295.5415344238281,298.0074768066406,293.1499938964844,293.1499938964844,281.54998779296875,30235.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780063271522522,1.0,0.0,0.0,3.5783262252807617,3.578348398208618,8.543840976926731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.39404296875,0.0,1412.5987548828125,1895.4371337890625,0.0,2290.70849609375,0.8858621716499329,1.0,0.0,3.0,1.0,0.0
18174480,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8488409519195557,0.2237662523984909,0.2012933641672134,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.9990000128746032,0.5019484162330627,0.3449652791023254,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.933268904685974,0.2936785519123077,0.2053256183862686,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8063194751739502,0.1901031881570816,0.1802396476268768,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7039287090301514,0.1253483444452285,0.5655990839004517,285.0956115722656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.2900085449219,285.0955810546875,1.0,0.3415484130382538,1.0,1.0,0.0,1.0,-1.797248363494873,1.797245740890503,2.612916205180227e-06,1.3845988512039185,1.0,1.0,0.0,53.50779724121094,101.0,38850.06640625,0.0,494.8657531738281,1.0,281.5409545898437,284.10137939453125,295.5496826171875,298.04168701171875,293.1499938964844,293.1499938964844,281.25,29997.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808887958526611,1.0,0.0,0.0,3.628452301025391,3.628474950790405,8.784885494605987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.19677734375,0.0,1464.6815185546875,1895.4371337890625,0.0,2298.1240234375,0.8963556289672852,1.0,0.0,3.0,1.0,0.0
18174540,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8249595761299133,0.226818561553955,0.2045775800943374,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.5034023523330688,0.3839387893676758,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9002293348312378,0.2963096499443054,0.2075799703598022,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7824923992156982,0.1933847516775131,0.1837897896766662,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6831914782524109,0.1277350336313247,0.5787104368209839,284.9332580566406,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.2959899902344,284.9379577636719,1.0,0.3603067994117737,1.0,1.0,0.0,1.0,-1.8706978559494016,1.8706949949264529,2.825657702487661e-06,1.4422407150268557,0.9225676655769348,0.9225676655769348,0.0,62.815067291259766,119.0,40884.19921875,0.0,573.5315551757812,1.0,281.2567749023437,283.9033203125,295.61968994140625,298.298583984375,293.1499938964844,293.1499938964844,280.95001220703125,34985.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031502366065979,1.0,0.0,0.0,3.689105033874512,3.689129114151001,9.0810345909631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.2998046875,0.0,1569.441650390625,1895.4371337890625,0.0,2500.26220703125,0.913111925125122,1.0,0.0,3.0,1.0,0.0
18174600,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8249595761299133,0.226818561553955,0.2045775800943374,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.5034023523330688,0.3839387893676758,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9002293348312378,0.2963096499443054,0.2075799703598022,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7824923992156982,0.1933847516775131,0.1837897896766662,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6831914782524109,0.1277350336313247,0.5787104368209839,284.9332580566406,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.2959899902344,284.9379577636719,1.0,0.3603067994117737,1.0,1.0,0.0,1.0,-1.8706978559494016,1.8706949949264529,2.825657702487661e-06,1.4422407150268557,0.9225676655769348,0.9225676655769348,0.0,62.815067291259766,119.0,40884.19921875,0.0,573.5315551757812,1.0,281.2567749023437,283.9033203125,295.61968994140625,298.298583984375,293.1499938964844,293.1499938964844,280.95001220703125,34985.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031502366065979,1.0,0.0,0.0,3.689105033874512,3.689129114151001,9.0810345909631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.2998046875,0.0,1569.441650390625,1895.4371337890625,0.0,2500.26220703125,0.913111925125122,1.0,0.0,3.0,1.0,0.0
18174660,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7974470257759094,0.2294249534606933,0.2073166072368621,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5002776980400085,0.4315606653690338,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8676624298095703,0.2984824776649475,0.2094058096408844,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7568402290344238,0.1963540911674499,0.1870270371437072,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6597135663032532,0.1293811798095703,0.5887445211410522,284.891845703125,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.29510498046875,284.90350341796875,1.0,0.3818230330944061,1.0,1.0,0.0,1.0,-1.949297785758972,1.949294686317444,3.063928261326509e-06,1.5037882328033447,0.846042275428772,0.846042275428772,0.0,75.1194839477539,122.0,42537.375,0.0,671.9232788085938,1.0,280.9578552246094,283.83758544921875,295.5943603515625,298.390625,293.1499938964844,293.1499938964844,281.25,40026.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242833018302917,1.0,0.0,0.0,3.521569967269897,3.5215933322906494,8.274960237031337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.59033203125,0.0,1423.9898681640625,1895.4371337890625,0.0,2695.296142578125,0.8808363676071167,1.0,0.0,3.0,1.0,0.0
18174720,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7974470257759094,0.2294249534606933,0.2073166072368621,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5002776980400085,0.4315606653690338,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8676624298095703,0.2984824776649475,0.2094058096408844,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7568402290344238,0.1963540911674499,0.1870270371437072,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6597135663032532,0.1293811798095703,0.5887445211410522,284.891845703125,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.29510498046875,284.90350341796875,1.0,0.3818230330944061,1.0,1.0,0.0,1.0,-1.949297785758972,1.949294686317444,3.063928261326509e-06,1.5037882328033447,0.846042275428772,0.846042275428772,0.0,75.1194839477539,122.0,42537.375,0.0,671.9232788085938,1.0,280.9578552246094,283.83758544921875,295.5943603515625,298.390625,293.1499938964844,293.1499938964844,281.25,40026.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242833018302917,1.0,0.0,0.0,3.521569967269897,3.5215933322906494,8.274960237031337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.59033203125,0.0,1423.9898681640625,1895.4371337890625,0.0,2695.296142578125,0.8808363676071167,1.0,0.0,3.0,1.0,0.0
18174780,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7823379039764404,0.2321989983320236,0.2098087668418884,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9990000128746032,0.4972112476825714,0.4618101418018341,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8508318066596985,0.3009607493877411,0.2111216336488723,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7439801096916199,0.1990831047296524,0.1897192150354385,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6473490595817566,0.1306250542402267,0.5954718589782715,285.0962829589844,284.95001220703125,296.6019287109375,292.488037109375,296.60125732421875,297.29840087890625,285.0982360839844,1.0,0.3956498205661773,1.0,1.0,0.0,1.0,-2.002000570297241,2.001997232437134,3.2299381018674467e-06,1.545132040977478,1.0,1.0,0.0,83.69034576416016,122.0,42916.8203125,0.0,743.1410522460938,1.0,281.2320251464844,284.0106201171875,295.492431640625,298.2250061035156,293.1499938964844,293.1499938964844,281.25,31087.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820773720741272,1.0,0.0,0.0,3.690324068069458,3.690347671508789,9.0870372559948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.498046875,0.0,1541.33349609375,1895.4371337890625,0.0,2662.73876953125,0.9116275906562804,1.0,0.0,3.0,1.0,0.0
18174840,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7790310978889465,0.2330450117588043,0.2106450349092483,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.4964115619659424,0.469237208366394,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8471253514289856,0.3017347455024719,0.2117160707712173,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7412064075469971,0.1999137699604034,0.1905748695135116,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.6446020007133484,0.1309886574745178,0.5974913239479065,285.1001281738281,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.2998352050781,285.1010131835937,1.0,0.3993033468723297,1.0,1.0,0.0,1.0,-2.0159707069396973,2.01596736907959,3.274745495218667e-06,1.556084394454956,1.0,1.0,0.0,85.95528411865234,110.0,43156.9765625,0.0,762.6185302734375,1.0,281.2422790527344,284.0070495605469,295.4955749511719,298.2567443847656,293.1499938964844,293.1499938964844,280.95001220703125,31361.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220329284667969,1.0,0.0,0.0,3.730419158935547,3.730443000793457,9.285569149142248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.3037109375,0.0,1589.02099609375,1895.4371337890625,0.0,2674.413330078125,0.9198750257492064,1.0,0.0,3.0,1.0,0.0
18174900,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7720195055007935,0.23458993434906,0.2123863250017166,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9916978478431702,0.4950443506240845,0.4699726402759552,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8393541574478149,0.3031297028064728,0.2129587978124618,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7354059815406799,0.2015668302774429,0.1924207061529159,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6388322710990906,0.1316440552473068,0.6016704440116882,284.9574279785156,284.95001220703125,296.6198425292969,292.4700927734375,296.6191711425781,297.3003234863281,284.9392395019531,1.0,0.4041883945465088,1.0,1.0,0.0,1.0,-2.0277912616729736,2.027787923812866,3.313449496999965e-06,1.5656970739364624,0.9591315984725952,0.9591315984725952,0.0,90.53646850585938,110.0,44339.80859375,0.0,788.4088134765625,1.0,280.99493408203125,283.817138671875,295.5541076660156,298.49346923828125,293.1499938964844,293.1499938964844,280.95001220703125,33002.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341564536094666,1.0,0.0,0.0,3.782132148742676,3.7821569442749023,9.5447967396467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.94287109375,0.0,1661.9619140625,1895.4371337890625,0.0,2787.171142578125,0.9320104122161864,1.0,0.0,3.0,1.0,0.0
18174960,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7684872150421143,0.2357723712921142,0.2136616110801696,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9860230684280396,0.4946118295192718,0.4692143201828003,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.835287868976593,0.3041491508483886,0.2138414084911346,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.732753336429596,0.2029964923858642,0.193951740860939,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6358792781829834,0.1321690380573272,0.6047011017799377,284.90155029296875,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.2980041503906,284.90283203125,1.0,0.4071643054485321,1.0,1.0,0.0,1.0,-2.0349881649017334,2.034984827041626,3.336789859531564e-06,1.571324110031128,0.9107064008712769,0.9107064008712769,0.0,93.25480651855467,98.0,44313.984375,0.0,804.0156860351562,1.0,280.9565734863281,283.7834777832031,295.5326843261719,298.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36493.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841658353805542,1.0,0.0,0.0,3.74531364440918,3.745338678359986,9.359866339764268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.6279296875,0.0,1645.6044921875,1895.4371337890625,0.0,2857.212890625,0.9263749122619628,1.0,0.0,3.0,1.0,0.0
18175020,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.77070552110672,0.2381626665592193,0.2157509624958038,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.985929787158966,0.4956262111663818,0.4695939719676971,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8366481065750122,0.3061410188674927,0.215203583240509,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7355673313140869,0.2058158814907074,0.1965994238853454,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.637333333492279,0.13337342441082,0.6097789406776428,284.8630676269531,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.29443359375,284.87310791015625,1.0,0.4089926481246948,1.0,1.0,0.0,1.0,-2.048866033554077,2.0488626956939697,3.38197719429445e-06,1.5821280479431152,0.809573233127594,0.809573233127594,0.0,93.77303314208984,86.0,44500.34765625,0.0,817.9482421875,1.0,280.65802001953125,283.749755859375,295.4766540527344,298.4169616699219,293.1499938964844,293.1499938964844,280.95001220703125,43136.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538419008255005,1.0,0.0,0.0,3.4326953887939453,3.432718515396118,7.862557254156854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.8720703125,0.0,1354.79736328125,1895.4371337890625,0.0,2971.266845703125,0.8643293380737305,1.0,0.0,3.0,1.0,0.0
18175080,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.77070552110672,0.2381626665592193,0.2157509624958038,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.985929787158966,0.4956262111663818,0.4695939719676971,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8366481065750122,0.3061410188674927,0.215203583240509,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7355673313140869,0.2058158814907074,0.1965994238853454,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.637333333492279,0.13337342441082,0.6097789406776428,284.8630676269531,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.29443359375,284.87310791015625,1.0,0.4089926481246948,1.0,1.0,0.0,1.0,-2.048866033554077,2.0488626956939697,3.38197719429445e-06,1.5821280479431152,0.809573233127594,0.809573233127594,0.0,93.77303314208984,86.0,44500.34765625,0.0,817.9482421875,1.0,280.65802001953125,283.749755859375,295.4766540527344,298.4169616699219,293.1499938964844,293.1499938964844,280.95001220703125,43136.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538419008255005,1.0,0.0,0.0,3.4326953887939453,3.432718515396118,7.862557254156854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.8720703125,0.0,1354.79736328125,1895.4371337890625,0.0,2971.266845703125,0.8643293380737305,1.0,0.0,3.0,1.0,0.0
18175140,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7854735255241394,0.2419023513793945,0.2186039835214615,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.998327910900116,0.4992175102233886,0.4722082018852234,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8504591584205627,0.3094531595706939,0.2171190977096557,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7490920424461365,0.2094887644052505,0.1996369212865829,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6486936211585999,0.1354769617319107,0.6170957684516907,285.0240783691406,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3031005859375,285.0220947265625,1.0,0.4073731005191803,1.0,1.0,0.0,1.0,-2.0700857639312744,2.070082187652588,3.451630618656054e-06,1.598597526550293,0.9371466636657716,0.9371466636657716,0.0,88.94908905029297,74.0,44336.46484375,0.0,819.7925415039062,1.0,280.9413452148437,283.88836669921875,295.3775329589844,298.22076416015625,293.1499938964844,293.1499938964844,280.6499938964844,32521.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424335718154907,1.0,0.0,0.0,3.598318338394165,3.598341226577759,8.639576662972104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.05029296875,0.0,1450.7720947265625,1895.4371337890625,0.0,2864.460205078125,0.8911163210868835,1.0,0.0,3.0,1.0,0.0
18175200,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7854735255241394,0.2419023513793945,0.2186039835214615,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.998327910900116,0.4992175102233886,0.4722082018852234,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8504591584205627,0.3094531595706939,0.2171190977096557,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7490920424461365,0.2094887644052505,0.1996369212865829,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6486936211585999,0.1354769617319107,0.6170957684516907,285.0240783691406,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3031005859375,285.0220947265625,1.0,0.4073731005191803,1.0,1.0,0.0,1.0,-2.0700857639312744,2.070082187652588,3.451630618656054e-06,1.598597526550293,0.9371466636657716,0.9371466636657716,0.0,88.94908905029297,74.0,44336.46484375,0.0,819.7925415039062,1.0,280.9413452148437,283.88836669921875,295.3775329589844,298.22076416015625,293.1499938964844,293.1499938964844,280.6499938964844,32521.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424335718154907,1.0,0.0,0.0,3.598318338394165,3.598341226577759,8.639576662972104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.05029296875,0.0,1450.7720947265625,1895.4371337890625,0.0,2864.460205078125,0.8911163210868835,1.0,0.0,3.0,1.0,0.0
18175260,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7973278760910034,0.2449655681848526,0.221452534198761,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.5041608214378357,0.461187869310379,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8615133762359619,0.3120990395545959,0.2190454006195068,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7604937553405762,0.2128593027591705,0.2028239369392395,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6587189435958862,0.1376496851444244,0.626390278339386,284.8802185058594,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3061828613281,284.882568359375,1.0,0.4022105932235718,1.0,1.0,0.0,1.0,-2.056591510772705,2.0565881729125977,3.407135409361217e-06,1.58805251121521,0.8188276290893555,0.8188276290893555,0.0,84.98470306396484,62.0,44480.5625,0.0,802.1104125976562,1.0,280.6579895019531,283.7440185546875,295.41754150390625,298.3530578613281,293.1499938964844,293.1499938964844,280.95001220703125,40576.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853430986404419,1.0,0.0,0.0,3.442253828048706,3.4422767162323,7.906405699031893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5263671875,0.0,1346.3828125,1895.4371337890625,0.0,2967.416259765625,0.8628942966461182,1.0,0.0,3.0,1.0,0.0
18175320,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7973278760910034,0.2449655681848526,0.221452534198761,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.5041608214378357,0.461187869310379,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8615133762359619,0.3120990395545959,0.2190454006195068,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7604937553405762,0.2128593027591705,0.2028239369392395,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6587189435958862,0.1376496851444244,0.626390278339386,284.8802185058594,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3061828613281,284.882568359375,1.0,0.4022105932235718,1.0,1.0,0.0,1.0,-2.056591510772705,2.0565881729125977,3.407135409361217e-06,1.58805251121521,0.8188276290893555,0.8188276290893555,0.0,84.98470306396484,62.0,44480.5625,0.0,802.1104125976562,1.0,280.6579895019531,283.7440185546875,295.41754150390625,298.3530578613281,293.1499938964844,293.1499938964844,280.95001220703125,40576.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853430986404419,1.0,0.0,0.0,3.442253828048706,3.4422767162323,7.906405699031893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5263671875,0.0,1346.3828125,1895.4371337890625,0.0,2967.416259765625,0.8628942966461182,1.0,0.0,3.0,1.0,0.0
18175380,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8215774893760681,0.2488751262426376,0.2243841737508773,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.5131321549415588,0.4267002046108246,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.887050449848175,0.3155341744422912,0.2209978848695755,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7847821712493896,0.2167834192514419,0.2060123980045318,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6807841658592224,0.140568122267723,0.6368130445480347,285.01043701171875,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3172302246094,285.00714111328125,1.0,0.3952083885669708,1.0,1.0,0.0,1.0,-2.058471202850342,2.0584678649902344,3.41374925483251e-06,1.589800477027893,0.9293559193611144,0.9293559193611144,0.0,76.86185455322266,65.0,43943.90234375,0.0,767.1339111328125,1.0,280.9408569335937,283.8686828613281,295.3316345214844,298.1600952148437,293.1499938964844,293.1499938964844,280.6499938964844,32663.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425376415252686,1.0,0.0,0.0,3.590454339981079,3.590477228164673,8.601854233347694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.48974609375,0.0,1443.3699951171875,1895.4371337890625,0.0,2865.43359375,0.889407753944397,1.0,0.0,3.0,1.0,0.0
18175440,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8215774893760681,0.2488751262426376,0.2243841737508773,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.5131321549415588,0.4267002046108246,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.887050449848175,0.3155341744422912,0.2209978848695755,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7847821712493896,0.2167834192514419,0.2060123980045318,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6807841658592224,0.140568122267723,0.6368130445480347,285.01043701171875,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3172302246094,285.00714111328125,1.0,0.3952083885669708,1.0,1.0,0.0,1.0,-2.058471202850342,2.0584678649902344,3.41374925483251e-06,1.589800477027893,0.9293559193611144,0.9293559193611144,0.0,76.86185455322266,65.0,43943.90234375,0.0,767.1339111328125,1.0,280.9408569335937,283.8686828613281,295.3316345214844,298.1600952148437,293.1499938964844,293.1499938964844,280.6499938964844,32663.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425376415252686,1.0,0.0,0.0,3.590454339981079,3.590477228164673,8.601854233347694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.48974609375,0.0,1443.3699951171875,1895.4371337890625,0.0,2865.43359375,0.889407753944397,1.0,0.0,3.0,1.0,0.0
18175500,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8304949998855591,0.2506003379821777,0.2259922474622726,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.5184178352355957,0.4150961339473724,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8969900012016296,0.3170252442359924,0.2220836877822876,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7945374250411987,0.2186537235975265,0.2077609300613403,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6900072693824768,0.1421275436878204,0.6433516144752502,284.8644714355469,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.32147216796875,284.8530578613281,1.0,0.3931217789649963,1.0,1.0,0.0,1.0,-2.0577125549316406,2.057709217071533,3.411041689105332e-06,1.5890710353851318,0.8310074210166931,0.8310074210166931,0.0,74.22645568847656,65.0,44562.41015625,0.0,757.2518920898438,1.0,280.6988525390625,283.7022705078125,295.3876037597656,298.3542785644531,293.1499938964844,293.1499938964844,280.6499938964844,37611.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494902849197388,1.0,0.0,0.0,3.557544946670532,3.557568311691284,8.444891363978968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.90380859375,0.0,1444.4725341796875,1895.4371337890625,0.0,2930.496826171875,0.8829798102378845,1.0,0.0,3.0,1.0,0.0
18175560,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8377218842506409,0.2521910965442657,0.2273516505956649,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5236557722091675,0.4061570763587951,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9049955010414124,0.318362146615982,0.2229708582162857,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8026235103607178,0.2204404771327972,0.2093778848648071,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6978805661201477,0.1436899155378341,0.6498909592628479,284.8861389160156,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.3243713378906,284.8938293457031,1.0,0.3917696475982666,1.0,1.0,0.0,1.0,-2.0594675540924072,2.0594642162323,3.4167298963438952e-06,1.5903881788253784,0.8162407875061035,0.8162407875061035,0.0,72.30987548828125,68.0,44169.10546875,0.0,752.0274658203125,1.0,280.6584167480469,283.7521667480469,295.3663024902344,298.27081298828125,293.1499938964844,293.1499938964844,280.95001220703125,40838.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851700484752655,1.0,0.0,0.0,3.4058494567871094,3.405872106552124,7.740057412775059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.5498046875,0.0,1311.906982421875,1895.4371337890625,0.0,2951.20068359375,0.8555958271026611,1.0,0.0,3.0,1.0,0.0
18175620,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8515704274177551,0.2564552426338196,0.2307844310998916,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.5352632999420166,0.3915850818157196,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.920952081680298,0.3220474421977997,0.2252500504255294,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8170617818832397,0.224675178527832,0.2130718976259231,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7126099467277527,0.1473978161811828,0.6651396155357361,285.0274658203125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3382263183594,285.0245361328125,1.0,0.3910720944404602,1.0,1.0,0.0,1.0,-2.071568012237549,2.0715644359588623,3.45644298249681e-06,1.5996958017349243,0.9390326142311096,0.9390326142311096,0.0,69.52413177490234,71.0,43913.0546875,0.0,752.541748046875,1.0,280.94122314453125,283.8753967285156,295.2908935546875,298.1054992675781,293.1499938964844,293.1499938964844,280.6499938964844,32016.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407568335533142,1.0,0.0,0.0,3.580568552017212,3.5805912017822266,8.554552550776862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.53173828125,0.0,1428.0479736328125,1895.4371337890625,0.0,2848.787353515625,0.8866513967514038,1.0,0.0,3.0,1.0,0.0
18175680,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8515704274177551,0.2564552426338196,0.2307844310998916,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.5352632999420166,0.3915850818157196,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.920952081680298,0.3220474421977997,0.2252500504255294,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8170617818832397,0.224675178527832,0.2130718976259231,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7126099467277527,0.1473978161811828,0.6651396155357361,285.0274658203125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3382263183594,285.0245361328125,1.0,0.3910720944404602,1.0,1.0,0.0,1.0,-2.071568012237549,2.0715644359588623,3.45644298249681e-06,1.5996958017349243,0.9390326142311096,0.9390326142311096,0.0,69.52413177490234,71.0,43913.0546875,0.0,752.541748046875,1.0,280.94122314453125,283.8753967285156,295.2908935546875,298.1054992675781,293.1499938964844,293.1499938964844,280.6499938964844,32016.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407568335533142,1.0,0.0,0.0,3.580568552017212,3.5805912017822266,8.554552550776862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.53173828125,0.0,1428.0479736328125,1895.4371337890625,0.0,2848.787353515625,0.8866513967514038,1.0,0.0,3.0,1.0,0.0
