time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8624034523963928,0.2601562142372131,0.2342144548892974,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.5460696220397949,0.3823464214801788,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9330782890319824,0.3250502943992615,0.2274553477764129,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8276605010032654,0.2285725772380828,0.2168055176734924,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7235972285270691,0.1509845703840255,0.6812450289726257,284.89727783203125,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.34716796875,284.90399169921875,1.0,0.392531007528305,1.0,1.0,0.0,1.0,-2.091064453125,2.091060876846313,3.52117967850063e-06,1.6148353815078735,0.8336308598518372,0.8336308598518372,0.0,68.13981628417969,74.0,44627.8984375,0.0,764.39892578125,1.0,280.6580505371094,283.74090576171875,295.3418884277344,298.2648620605469,293.1499938964844,293.1499938964844,280.95001220703125,39457.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852493405342102,1.0,0.0,0.0,3.454653739929199,3.454676628112793,7.963470807226258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.1396484375,0.0,1350.98876953125,1895.4371337890625,0.0,2958.630126953125,0.8649677038192749,1.0,0.0,3.0,1.0,0.0
18175800,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8624034523963928,0.2601562142372131,0.2342144548892974,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.5460696220397949,0.3823464214801788,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9330782890319824,0.3250502943992615,0.2274553477764129,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8276605010032654,0.2285725772380828,0.2168055176734924,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7235972285270691,0.1509845703840255,0.6812450289726257,284.89727783203125,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.34716796875,284.90399169921875,1.0,0.392531007528305,1.0,1.0,0.0,1.0,-2.091064453125,2.091060876846313,3.52117967850063e-06,1.6148353815078735,0.8336308598518372,0.8336308598518372,0.0,68.13981628417969,74.0,44627.8984375,0.0,764.39892578125,1.0,280.6580505371094,283.74090576171875,295.3418884277344,298.2648620605469,293.1499938964844,293.1499938964844,280.95001220703125,39457.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852493405342102,1.0,0.0,0.0,3.454653739929199,3.454676628112793,7.963470807226258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.1396484375,0.0,1350.98876953125,1895.4371337890625,0.0,2958.630126953125,0.8649677038192749,1.0,0.0,3.0,1.0,0.0
18175860,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8713032603263855,0.2647484838962555,0.2380183786153793,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.5572034120559692,0.3767881691455841,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9421336650848388,0.3288162052631378,0.2298480868339538,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8361005783081055,0.2329643964767456,0.2207311689853668,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7323465943336487,0.1548926085233688,0.6979835629463196,285.04754638671875,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.3605041503906,285.0453186035156,1.0,0.3956218063831329,1.0,1.0,0.0,1.0,-2.116643190383911,2.1166396141052246,3.6070509850105736e-06,1.6346681118011477,0.9716972708702089,0.9716972708702089,0.0,67.71073913574219,77.0,44604.79296875,0.0,785.23193359375,1.0,280.9416198730469,283.8707275390625,295.2716979980469,298.1225280761719,293.1499938964844,293.1499938964844,280.6499938964844,31433.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444292545318604,1.0,0.0,0.0,3.64310622215271,3.643129348754883,8.855986379785463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.0380859375,0.0,1491.4097900390625,1895.4371337890625,0.0,2883.124267578125,0.9004741907119751,1.0,0.0,3.0,1.0,0.0
18175920,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8713032603263855,0.2647484838962555,0.2380183786153793,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.5572034120559692,0.3767881691455841,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9421336650848388,0.3288162052631378,0.2298480868339538,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8361005783081055,0.2329643964767456,0.2207311689853668,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7323465943336487,0.1548926085233688,0.6979835629463196,285.04754638671875,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.3605041503906,285.0453186035156,1.0,0.3956218063831329,1.0,1.0,0.0,1.0,-2.116643190383911,2.1166396141052246,3.6070509850105736e-06,1.6346681118011477,0.9716972708702089,0.9716972708702089,0.0,67.71073913574219,77.0,44604.79296875,0.0,785.23193359375,1.0,280.9416198730469,283.8707275390625,295.2716979980469,298.1225280761719,293.1499938964844,293.1499938964844,280.6499938964844,31433.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444292545318604,1.0,0.0,0.0,3.64310622215271,3.643129348754883,8.855986379785463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.0380859375,0.0,1491.4097900390625,1895.4371337890625,0.0,2883.124267578125,0.9004741907119751,1.0,0.0,3.0,1.0,0.0
18175980,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.877328634262085,0.2685925960540771,0.2416965365409851,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5672996044158936,0.3748855888843536,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9474518299102784,0.3318276405334472,0.2321317493915558,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8420670032501221,0.2369542270898819,0.2246385663747787,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7388985753059387,0.1585158407688141,0.7147336602210999,284.8979187011719,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.3680114746094,284.90350341796875,1.0,0.39998459815979,1.0,1.0,0.0,1.0,-2.1463286876678467,2.146324872970581,3.708212261699373e-06,1.6577478647232056,0.8629277944564819,0.8629277944564819,0.0,68.15414428710938,95.0,45692.6640625,0.0,813.39892578125,1.0,280.65728759765625,283.7069702148437,295.3270874023437,298.3108215332031,293.1499938964844,293.1499938964844,280.95001220703125,38270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587950468063354,1.0,0.0,0.0,3.576127529144287,3.5761513710021973,8.533344839634083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.986328125,0.0,1469.1688232421875,1895.4371337890625,0.0,3017.704345703125,0.890491783618927,1.0,0.0,3.0,1.0,0.0
18176040,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.877328634262085,0.2685925960540771,0.2416965365409851,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5672996044158936,0.3748855888843536,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9474518299102784,0.3318276405334472,0.2321317493915558,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8420670032501221,0.2369542270898819,0.2246385663747787,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7388985753059387,0.1585158407688141,0.7147336602210999,284.8979187011719,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.3680114746094,284.90350341796875,1.0,0.39998459815979,1.0,1.0,0.0,1.0,-2.1463286876678467,2.146324872970581,3.708212261699373e-06,1.6577478647232056,0.8629277944564819,0.8629277944564819,0.0,68.15414428710938,95.0,45692.6640625,0.0,813.39892578125,1.0,280.65728759765625,283.7069702148437,295.3270874023437,298.3108215332031,293.1499938964844,293.1499938964844,280.95001220703125,38270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587950468063354,1.0,0.0,0.0,3.576127529144287,3.5761513710021973,8.533344839634083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.986328125,0.0,1469.1688232421875,1895.4371337890625,0.0,3017.704345703125,0.890491783618927,1.0,0.0,3.0,1.0,0.0
18176100,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8751564025878906,0.2708185017108917,0.2435077428817749,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.5721341967582703,0.3804689049720764,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9438809752464294,0.3335966467857361,0.2332308888435363,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8404269218444824,0.2391141057014465,0.2265812158584594,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7381449341773987,0.1604028195142746,0.7230022549629211,285.0518493652344,284.95001220703125,296.9317626953125,292.2720947265625,296.9306640625,297.3728332519531,285.0635070800781,1.0,0.404823750257492,1.0,1.0,0.0,1.0,-2.1687774658203125,2.168773651123047,3.785381522902753e-06,1.6750004291534424,0.971410036087036,0.971410036087036,0.0,69.90727233886719,95.0,45386.12109375,0.0,840.40478515625,1.0,280.9006652832031,283.8668212890625,295.2549743652344,298.11279296875,293.1499938964844,293.1499938964844,280.95001220703125,33062.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535587191581726,1.0,0.0,0.0,3.643110036849976,3.643133401870728,8.856005138113687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.1767578125,0.0,1503.5782470703125,1895.4371337890625,0.0,2968.61328125,0.9038933515548706,1.0,0.0,3.0,1.0,0.0
18176160,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8708783984184265,0.2733255326747894,0.2457399517297744,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.5765001773834229,0.3895761668682098,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9375633597373962,0.3356567621231079,0.2346480041742324,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8367725014686584,0.2414674907922744,0.22880919277668,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7356129884719849,0.1624017655849456,0.7321496605873108,285.0807800292969,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.3793334960937,285.0819091796875,1.0,0.4110758304595947,1.0,1.0,0.0,1.0,-2.197754144668579,2.197750329971313,3.88651596949785e-06,1.6974271535873413,1.0,1.0,0.0,72.6067123413086,98.0,45963.82421875,0.0,877.64794921875,1.0,280.9423217773437,283.8695678710937,295.25982666015625,298.1841735839844,293.1499938964844,293.1499938964844,280.6499938964844,31728.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528885245323181,1.0,0.0,0.0,3.7520627975463854,3.752087116241455,9.393630762133398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.22314453125,0.0,1616.8602294921875,1895.4371337890625,0.0,2962.33251953125,0.9250460267066956,1.0,0.0,3.0,1.0,0.0
18176220,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8649172782897949,0.2773211598396301,0.2497217059135437,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.5828561782836914,0.4041019678115845,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9281643033027648,0.3388292789459228,0.2371576726436615,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8319657444953918,0.245586022734642,0.2329995036125183,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7324695587158203,0.1658344566822052,0.7489889860153198,284.92315673828125,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.3840026855469,284.9263000488281,1.0,0.4212239980697632,1.0,1.0,0.0,1.0,-2.248270273208618,2.248266220092773,4.0667296161700506e-06,1.7368088960647583,0.9323583245277404,0.9323583245277404,0.0,77.16805267333984,101.0,47744.8203125,0.0,944.1730346679688,1.0,280.6560974121094,283.67681884765625,295.3250732421875,298.4234619140625,293.1499938964844,293.1499938964844,280.3500061035156,35848.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701926469802856,1.0,0.0,0.0,3.775627374649048,3.7756524085998535,9.511992971056316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6669921875,0.0,1676.3092041015625,1895.4371337890625,0.0,3124.617919921875,0.933140218257904,1.0,0.0,3.0,1.0,0.0
18176280,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8649172782897949,0.2773211598396301,0.2497217059135437,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.5828561782836914,0.4041019678115845,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9281643033027648,0.3388292789459228,0.2371576726436615,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8319657444953918,0.245586022734642,0.2329995036125183,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7324695587158203,0.1658344566822052,0.7489889860153198,284.92315673828125,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.3840026855469,284.9263000488281,1.0,0.4212239980697632,1.0,1.0,0.0,1.0,-2.248270273208618,2.248266220092773,4.0667296161700506e-06,1.7368088960647583,0.9323583245277404,0.9323583245277404,0.0,77.16805267333984,101.0,47744.8203125,0.0,944.1730346679688,1.0,280.6560974121094,283.67681884765625,295.3250732421875,298.4234619140625,293.1499938964844,293.1499938964844,280.3500061035156,35848.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701926469802856,1.0,0.0,0.0,3.775627374649048,3.7756524085998535,9.511992971056316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6669921875,0.0,1676.3092041015625,1895.4371337890625,0.0,3124.617919921875,0.933140218257904,1.0,0.0,3.0,1.0,0.0
18176340,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8587511777877808,0.2808952331542969,0.2530205845832824,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5878064036369324,0.4183956682682037,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9186681509017944,0.3415395319461822,0.2391306906938552,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8270606398582458,0.2493587285280227,0.2366936653852462,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.728833794593811,0.1687719374895095,0.7630597949028015,284.88458251953125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.38311767578125,284.89227294921875,1.0,0.4306578338146209,1.0,1.0,0.0,1.0,-2.293113946914673,2.293109893798828,4.230104423186276e-06,1.7716290950775146,0.8489187955856323,0.8489187955856323,0.0,81.65164947509766,104.0,48800.95703125,0.0,1007.2407836914062,1.0,280.357421875,283.61553955078125,295.3100280761719,298.4903564453125,293.1499938964844,293.1499938964844,280.6499938964844,40628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844811916351318,1.0,0.0,0.0,3.5741934776306152,3.5742175579071045,8.524117447450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.40966796875,0.0,1484.3656005859375,1895.4371337890625,0.0,3258.560791015625,0.8929354548454285,1.0,0.0,3.0,1.0,0.0
18176400,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8587511777877808,0.2808952331542969,0.2530205845832824,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5878064036369324,0.4183956682682037,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9186681509017944,0.3415395319461822,0.2391306906938552,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8270606398582458,0.2493587285280227,0.2366936653852462,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.728833794593811,0.1687719374895095,0.7630597949028015,284.88458251953125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.38311767578125,284.89227294921875,1.0,0.4306578338146209,1.0,1.0,0.0,1.0,-2.293113946914673,2.293109893798828,4.230104423186276e-06,1.7716290950775146,0.8489187955856323,0.8489187955856323,0.0,81.65164947509766,104.0,48800.95703125,0.0,1007.2407836914062,1.0,280.357421875,283.61553955078125,295.3100280761719,298.4903564453125,293.1499938964844,293.1499938964844,280.6499938964844,40628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844811916351318,1.0,0.0,0.0,3.5741934776306152,3.5742175579071045,8.524117447450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.40966796875,0.0,1484.3656005859375,1895.4371337890625,0.0,3258.560791015625,0.8929354548454285,1.0,0.0,3.0,1.0,0.0
18176460,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8552222847938538,0.2854684293270111,0.2570193111896515,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.5934101939201355,0.430388867855072,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.91240131855011,0.3452052175998688,0.2416041791439056,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241187334060669,0.2535903751850128,0.2407029569149017,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7265806794166565,0.1717994809150695,0.7770947813987732,285.06170654296875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.3860778808594,285.0609436035156,1.0,0.4395602941513061,1.0,1.0,0.0,1.0,-2.3369717597961426,2.3369674682617188,4.3930631363764405e-06,1.8056190013885496,1.0,1.0,0.0,85.71127319335938,107.0,49042.59765625,0.0,1069.82666015625,1.0,280.64288330078125,283.769287109375,295.24285888671875,298.35699462890625,293.1499938964844,293.1499938964844,280.3500061035156,31873.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775359988212585,1.0,0.0,0.0,3.751142501831055,3.751166820526123,9.38902303460054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.1484375,0.0,1616.8988037109375,1895.4371337890625,0.0,3193.484619140625,0.9251450896263124,1.0,0.0,3.0,1.0,0.0
18176520,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8552222847938538,0.2854684293270111,0.2570193111896515,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.5934101939201355,0.430388867855072,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.91240131855011,0.3452052175998688,0.2416041791439056,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8241187334060669,0.2535903751850128,0.2407029569149017,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7265806794166565,0.1717994809150695,0.7770947813987732,285.06170654296875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.3860778808594,285.0609436035156,1.0,0.4395602941513061,1.0,1.0,0.0,1.0,-2.3369717597961426,2.3369674682617188,4.3930631363764405e-06,1.8056190013885496,1.0,1.0,0.0,85.71127319335938,107.0,49042.59765625,0.0,1069.82666015625,1.0,280.64288330078125,283.769287109375,295.24285888671875,298.35699462890625,293.1499938964844,293.1499938964844,280.3500061035156,31873.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775359988212585,1.0,0.0,0.0,3.751142501831055,3.751166820526123,9.38902303460054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.1484375,0.0,1616.8988037109375,1895.4371337890625,0.0,3193.484619140625,0.9251450896263124,1.0,0.0,3.0,1.0,0.0
18176580,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8508967757225037,0.2887572944164276,0.2604376971721649,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.5976214408874512,0.4429833590984344,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9056500792503356,0.3476793169975281,0.2436842024326324,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8204264044761658,0.2568864226341247,0.2442071139812469,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7233962416648865,0.1739753633737564,0.7885805368423462,284.9151306152344,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.3793640136719,284.9181213378906,1.0,0.4479284584522247,1.0,1.0,0.0,1.0,-2.3767192363739014,2.3767147064208984,4.543619525065878e-06,1.836463928222656,0.9099891781806946,0.9099891781806946,0.0,89.8911361694336,110.0,50593.890625,0.0,1130.4344482421875,1.0,280.3573608398437,283.5942077636719,295.3081970214844,298.5826416015625,293.1499938964844,293.1499938964844,280.04998779296875,36813.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923586010932922,1.0,0.0,0.0,3.73392915725708,3.733953952789306,9.303051342612888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.236328125,0.0,1634.79296875,1895.4371337890625,0.0,3332.2578125,0.9245360493659972,1.0,0.0,3.0,1.0,0.0
18176640,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8508967757225037,0.2887572944164276,0.2604376971721649,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.5976214408874512,0.4429833590984344,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9056500792503356,0.3476793169975281,0.2436842024326324,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8204264044761658,0.2568864226341247,0.2442071139812469,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7233962416648865,0.1739753633737564,0.7885805368423462,284.9151306152344,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.3793640136719,284.9181213378906,1.0,0.4479284584522247,1.0,1.0,0.0,1.0,-2.3767192363739014,2.3767147064208984,4.543619525065878e-06,1.836463928222656,0.9099891781806946,0.9099891781806946,0.0,89.8911361694336,110.0,50593.890625,0.0,1130.4344482421875,1.0,280.3573608398437,283.5942077636719,295.3081970214844,298.5826416015625,293.1499938964844,293.1499938964844,280.04998779296875,36813.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923586010932922,1.0,0.0,0.0,3.73392915725708,3.733953952789306,9.303051342612888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.236328125,0.0,1634.79296875,1895.4371337890625,0.0,3332.2578125,0.9245360493659972,1.0,0.0,3.0,1.0,0.0
18176700,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8481944799423218,0.2901355922222137,0.2618065178394317,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9990000128746032,0.5991883873939514,0.449735552072525,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9018794894218444,0.348625898361206,0.2444528937339782,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.8180594444274902,0.2582791447639465,0.245660200715065,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7212240695953369,0.1747921705245971,0.7929316759109497,284.8221740722656,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.3735046386719,284.8211364746094,1.0,0.4518567621707916,1.0,1.0,0.0,1.0,-2.394373178482056,2.3943686485290527,4.611300482793013e-06,1.8501425981521609,0.8230070471763611,0.8230070471763611,0.0,92.0596160888672,110.0,51450.02734375,0.0,1159.22216796875,1.0,280.0986633300781,283.47772216796875,295.33306884765625,298.7357788085937,293.1499938964844,293.1499938964844,280.04998779296875,41172.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011863470077516,1.0,0.0,0.0,3.638896226882935,3.638921022415161,8.835530138640024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.4248046875,0.0,1559.4306640625,1895.4371337890625,0.0,3414.640380859375,0.9039015173912048,1.0,0.0,3.0,1.0,0.0
18176760,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8454415798187256,0.2915652096271515,0.2630691826343536,297.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6006360054016113,0.4565227329730987,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8980982303619385,0.3495975732803345,0.24512679874897,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.815581202507019,0.2596475780010223,0.2469911426305771,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7188730239868164,0.1755340546369552,0.796613872051239,284.8948669433594,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.367431640625,284.9009094238281,1.0,0.455619603395462,1.0,1.0,0.0,1.0,-2.410876989364624,2.410872459411621,4.675015588873066e-06,1.862915277481079,0.83934485912323,0.83934485912323,0.0,94.2282485961914,113.0,51433.24609375,0.0,1187.06640625,1.0,280.0581359863281,283.55108642578125,295.3007202148437,298.6422119140625,293.1499938964844,293.1499938964844,280.3500061035156,40605.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037210941314696,1.0,0.0,0.0,3.5156824588775635,3.5157058238983154,8.247314440268383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.35595703125,0.0,1421.9949951171875,1895.4371337890625,0.0,3438.2451171875,0.8803151249885559,1.0,0.0,3.0,1.0,0.0
18176820,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8422994017601013,0.295469582080841,0.2664327621459961,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.6045175194740295,0.467812180519104,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8930253386497498,0.3525587022304535,0.2470808625221252,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.812463641166687,0.2629837691783905,0.2500973641872406,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7156463265419006,0.1773767620325088,0.8049519658088684,285.0458374023437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.36297607421875,285.0443420410156,1.0,0.4628624618053436,1.0,1.0,0.0,1.0,-2.4445762634277344,2.4445714950561523,4.806418928637868e-06,1.888940572738648,0.976881742477417,0.976881742477417,0.0,98.09861755371094,116.0,51589.25390625,0.0,1242.6842041015625,1.0,280.3424377441406,283.684814453125,295.2491149902344,298.5189514160156,293.1499938964844,293.1499938964844,280.04998779296875,32014.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895821213722229,1.0,0.0,0.0,3.6916663646698,3.69169020652771,9.09364928247669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.98095703125,0.0,1549.8607177734375,1895.4371337890625,0.0,3364.6015625,0.911732852458954,1.0,0.0,3.0,1.0,0.0
18176880,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8422994017601013,0.295469582080841,0.2664327621459961,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.6045175194740295,0.467812180519104,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8930253386497498,0.3525587022304535,0.2470808625221252,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.812463641166687,0.2629837691783905,0.2500973641872406,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7156463265419006,0.1773767620325088,0.8049519658088684,285.0458374023437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.36297607421875,285.0443420410156,1.0,0.4628624618053436,1.0,1.0,0.0,1.0,-2.4445762634277344,2.4445714950561523,4.806418928637868e-06,1.888940572738648,0.976881742477417,0.976881742477417,0.0,98.09861755371094,116.0,51589.25390625,0.0,1242.6842041015625,1.0,280.3424377441406,283.684814453125,295.2491149902344,298.5189514160156,293.1499938964844,293.1499938964844,280.04998779296875,32014.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895821213722229,1.0,0.0,0.0,3.6916663646698,3.69169020652771,9.09364928247669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.98095703125,0.0,1549.8607177734375,1895.4371337890625,0.0,3364.6015625,0.911732852458954,1.0,0.0,3.0,1.0,0.0
18176940,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8389817476272583,0.2983373999595642,0.2694041132926941,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.607367753982544,0.4789848327636719,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8879361748695374,0.3545957207679748,0.2488013803958892,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8092246651649475,0.2656852304935455,0.2529639005661011,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7122539281845093,0.1787417531013488,0.8123802542686462,284.9141540527344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3527526855469,284.9180908203125,1.0,0.4697332978248596,1.0,1.0,0.0,1.0,-2.476008653640747,2.476003646850586,4.93077413921128e-06,1.913265466690064,0.8841028213500977,0.8841028213500977,0.0,101.95137786865234,119.0,52935.92578125,0.0,1296.8460693359375,1.0,280.0570068359375,283.5301818847656,295.3188171386719,298.7384338378906,293.1499938964844,293.1499938964844,280.3500061035156,37526.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087209105491638,1.0,0.0,0.0,3.640086889266968,3.640110969543457,8.841312819640734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.00830078125,0.0,1533.55615234375,1895.4371337890625,0.0,3484.7294921875,0.9044018387794496,1.0,0.0,3.0,1.0,0.0
18177000,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8389817476272583,0.2983373999595642,0.2694041132926941,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.607367753982544,0.4789848327636719,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8879361748695374,0.3545957207679748,0.2488013803958892,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8092246651649475,0.2656852304935455,0.2529639005661011,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7122539281845093,0.1787417531013488,0.8123802542686462,284.9141540527344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3527526855469,284.9180908203125,1.0,0.4697332978248596,1.0,1.0,0.0,1.0,-2.476008653640747,2.476003646850586,4.93077413921128e-06,1.913265466690064,0.8841028213500977,0.8841028213500977,0.0,101.95137786865234,119.0,52935.92578125,0.0,1296.8460693359375,1.0,280.0570068359375,283.5301818847656,295.3188171386719,298.7384338378906,293.1499938964844,293.1499938964844,280.3500061035156,37526.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087209105491638,1.0,0.0,0.0,3.640086889266968,3.640110969543457,8.841312819640734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.00830078125,0.0,1533.55615234375,1895.4371337890625,0.0,3484.7294921875,0.9044018387794496,1.0,0.0,3.0,1.0,0.0
18177060,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8368477821350098,0.300830215215683,0.2714406847953796,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.6096935272216797,0.4865385890007019,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8845823407173157,0.3564357161521911,0.2499452382326126,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8070369958877563,0.2678046524524688,0.2548791468143463,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7098437547683716,0.1797964870929718,0.816990852355957,285.0711669921875,284.95001220703125,297.3487854003906,292.2828063964844,297.3475952148437,297.3487854003906,285.0715637207031,1.0,0.4743145704269409,1.0,1.0,0.0,1.0,-2.496744155883789,2.496739149093628,5.013571353629232e-06,1.9292447566986084,1.0,1.0,0.0,104.58203887939452,119.0,52712.05078125,0.0,1333.6446533203125,1.0,280.327880859375,283.68243408203125,295.2646179199219,298.5836181640625,293.1499938964844,293.1499938964844,280.3500061035156,32048.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030081629753112,1.0,0.0,0.0,3.754627943038941,3.754652261734009,9.406479080098508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2119140625,0.0,1622.3038330078125,1895.4371337890625,0.0,3431.6083984375,0.9266648888587952,1.0,0.0,3.0,1.0,0.0
18177120,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8363584876060486,0.3019512891769409,0.2724789977073669,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.6107698678970337,0.4893129765987396,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8836073279380798,0.3572905659675598,0.2505602538585663,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8064696192741394,0.2687512040138244,0.2557997107505798,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7091370224952698,0.1802814602851867,0.8192843198776245,285.0702514648437,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3479309082031,285.0701599121094,1.0,0.4762387871742248,1.0,1.0,0.0,1.0,-2.505925178527832,2.505920171737671,5.050470463174861e-06,1.9363268613815308,1.0,1.0,0.0,105.60955810546876,122.0,52926.01171875,0.0,1349.5291748046875,1.0,280.34307861328125,283.6770935058594,295.2784423828125,298.63165283203125,293.1499938964844,293.1499938964844,280.04998779296875,32429.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032455682754515,1.0,0.0,0.0,3.794349193572998,3.7943739891052246,9.606559387975722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.22265625,0.0,1671.9974365234375,1895.4371337890625,0.0,3433.81884765625,0.9350168704986572,1.0,0.0,3.0,1.0,0.0
18177180,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8336529731750488,0.304623931646347,0.2752865254878998,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6131666898727417,0.4995099604129791,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8793201446533203,0.3591356575489044,0.2521568536758423,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8036555051803589,0.2712413668632507,0.2584706544876098,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7059304714202881,0.1814053207635879,0.8256152272224426,284.9119873046875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3376770019531,284.9148864746094,1.0,0.4824776947498321,1.0,1.0,0.0,1.0,-2.534287929534912,2.534282684326172,5.1654169510584325e-06,1.9582483768463133,0.924352765083313,0.924352765083313,0.0,109.25269317626952,125.0,54468.20703125,0.0,1401.2879638671875,1.0,280.0559387207031,283.4915466308594,295.3478088378906,298.86199951171875,293.1499938964844,293.1499938964844,279.75,36650.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168701171875,1.0,0.0,0.0,3.7870144844055176,3.7870397567749023,9.56945427788014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2919921875,0.0,1696.060791015625,1895.4371337890625,0.0,3560.24609375,0.9362905025482178,1.0,0.0,3.0,1.0,0.0
18177240,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8336529731750488,0.304623931646347,0.2752865254878998,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6131666898727417,0.4995099604129791,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8793201446533203,0.3591356575489044,0.2521568536758423,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8036555051803589,0.2712413668632507,0.2584706544876098,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7059304714202881,0.1814053207635879,0.8256152272224426,284.9119873046875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3376770019531,284.9148864746094,1.0,0.4824776947498321,1.0,1.0,0.0,1.0,-2.534287929534912,2.534282684326172,5.1654169510584325e-06,1.9582483768463133,0.924352765083313,0.924352765083313,0.0,109.25269317626952,125.0,54468.20703125,0.0,1401.2879638671875,1.0,280.0559387207031,283.4915466308594,295.3478088378906,298.86199951171875,293.1499938964844,293.1499938964844,279.75,36650.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168701171875,1.0,0.0,0.0,3.7870144844055176,3.7870397567749023,9.56945427788014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2919921875,0.0,1696.060791015625,1895.4371337890625,0.0,3560.24609375,0.9362905025482178,1.0,0.0,3.0,1.0,0.0
18177300,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8318592309951782,0.3057408332824707,0.2763980627059936,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9990000128746032,0.6139357089996338,0.5050076246261597,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8767194151878357,0.3598024547100067,0.2527176141738891,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.801820695400238,0.2722925245761871,0.2595767974853515,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7038857340812683,0.1817862540483474,0.8278579711914062,284.8167419433594,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3309020996094,284.8165588378906,1.0,0.4854401051998138,1.0,1.0,0.0,1.0,-2.5469279289245605,2.5469226837158203,5.217031230131397e-06,1.9679995775222776,0.8340476155281067,0.8340476155281067,0.0,111.15412902832033,125.0,55293.51953125,0.0,1425.9007568359375,1.0,279.7973937988281,283.3746643066406,295.37457275390625,299.0157165527344,293.1499938964844,293.1499938964844,279.75,41071.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247389435768129,1.0,0.0,0.0,3.693356275558472,3.693381547927856,9.10197570647142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.02392578125,0.0,1620.3406982421875,1895.4371337890625,0.0,3632.826416015625,0.9159690141677856,1.0,0.0,3.0,1.0,0.0
18177360,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8295549154281616,0.3069638311862945,0.2774595916271209,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.6146410703659058,0.5114908218383789,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8735191822052002,0.3605066537857055,0.25320965051651,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7994061708450317,0.2733431160449981,0.2606060802936554,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7012754678726196,0.182131141424179,0.829716145992279,284.86932373046875,284.95001220703125,297.4707336425781,292.31451416015625,297.4516296386719,297.3245849609375,284.8643493652344,1.0,0.4882732629776001,0.8937338590621948,0.8937338590621948,0.2000000029802322,1.0,-2.560027599334717,2.22355318069458,0.3364744484424591,1.6431550979614258,0.8343340158462524,0.8343340158462524,0.0,113.14972686767578,128.0,54110.4296875,0.0,1450.2720947265625,1.0,279.7575378417969,283.3982849121094,295.3465270996094,298.9088439941406,293.1499938964844,293.1499938964844,280.04998779296875,41022.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263670444488524,1.0,0.0,0.0,3.56755805015564,3.567582130432129,8.492496590406517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.68701171875,0.0,1480.100830078125,1895.4371337890625,0.0,3647.797119140625,0.8913731575012207,1.0,0.0,3.0,1.0,0.0
18177420,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8264523148536682,0.31000617146492,0.2801899909973144,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6162765622138977,0.5227934718132019,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8686618208885193,0.362402468919754,0.2545486688613891,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7958516478538513,0.2757358849048614,0.2629277110099792,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6971344351768494,0.1829947978258133,0.8340048789978027,284.8817749023437,284.95001220703125,297.5242004394531,292.33135986328125,297.4211120605469,297.3168334960937,284.8807983398437,1.0,0.493715763092041,0.6812016367912292,0.6812016367912292,0.6000000238418579,1.0,-2.5864522457122803,1.293209671974182,1.293242573738098,0.7091162204742432,0.8067169785499573,0.8067169785499573,0.0,116.79330444335938,131.0,48434.59375,0.0,1498.3463134765625,1.0,280.0413513183594,283.4057312011719,295.23419189453125,298.4254455566406,293.1499938964844,293.1499938964844,280.3500061035156,40488.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040111899375916,1.0,0.0,0.0,3.437811851501465,3.4378347396850586,7.886013122515578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2060546875,0.0,1341.2926025390625,1895.4371337890625,0.0,3440.945068359375,0.8602963089942932,1.0,0.0,3.0,1.0,0.0
18177480,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8264523148536682,0.31000617146492,0.2801899909973144,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6162765622138977,0.5227934718132019,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8686618208885193,0.362402468919754,0.2545486688613891,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7958516478538513,0.2757358849048614,0.2629277110099792,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6971344351768494,0.1829947978258133,0.8340048789978027,284.8817749023437,284.95001220703125,297.5242004394531,292.33135986328125,297.4211120605469,297.3168334960937,284.8807983398437,1.0,0.493715763092041,0.6812016367912292,0.6812016367912292,0.6000000238418579,1.0,-2.5864522457122803,1.293209671974182,1.293242573738098,0.7091162204742432,0.8067169785499573,0.8067169785499573,0.0,116.79330444335938,131.0,48434.59375,0.0,1498.3463134765625,1.0,280.0413513183594,283.4057312011719,295.23419189453125,298.4254455566406,293.1499938964844,293.1499938964844,280.3500061035156,40488.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040111899375916,1.0,0.0,0.0,3.437811851501465,3.4378347396850586,7.886013122515578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2060546875,0.0,1341.2926025390625,1895.4371337890625,0.0,3440.945068359375,0.8602963089942932,1.0,0.0,3.0,1.0,0.0
18177540,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8251516222953796,0.3134344518184662,0.2832534611225128,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.6185337901115417,0.5311951041221619,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.865833580493927,0.3646816611289978,0.256127268075943,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7940999865531921,0.278377890586853,0.2654437720775604,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6946379542350769,0.1840466409921646,0.8389002084732056,284.9696044921875,284.95001220703125,297.57794189453125,292.3498229980469,297.4054870605469,297.31298828125,284.9673767089844,1.0,0.4990992248058319,0.4686693549156189,0.4686693549156189,1.0,1.0,-2.6110262870788574,0.9054673910140992,1.7055588960647583,0.3162172734737396,0.8727632164955139,0.8727632164955139,0.0,119.9163055419922,119.0,45971.9296875,0.0,1546.0223388671875,1.0,280.3397827148437,283.492919921875,295.2130126953125,298.1689453125,293.1499938964844,293.1499938964844,280.6499938964844,34941.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871942400932312,1.0,0.0,0.0,3.487743854522705,3.4877662658691406,8.11675590739469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.07275390625,0.0,1352.4609375,1895.4371337890625,0.0,3141.030517578125,0.8679562211036682,1.0,0.0,3.0,1.0,0.0
