time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8251516222953796,0.3134344518184662,0.2832534611225128,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.6185337901115417,0.5311951041221619,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.865833580493927,0.3646816611289978,0.256127268075943,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7940999865531921,0.278377890586853,0.2654437720775604,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6946379542350769,0.1840466409921646,0.8389002084732056,284.9696044921875,284.95001220703125,297.57794189453125,292.3498229980469,297.4054870605469,297.31298828125,284.9673767089844,1.0,0.4990992248058319,0.4686693549156189,0.4686693549156189,1.0,1.0,-2.6110262870788574,0.9054673910140992,1.7055588960647583,0.3162172734737396,0.8727632164955139,0.8727632164955139,0.0,119.9163055419922,119.0,45971.9296875,0.0,1546.0223388671875,1.0,280.3397827148437,283.492919921875,295.2130126953125,298.1689453125,293.1499938964844,293.1499938964844,280.6499938964844,34941.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871942400932312,1.0,0.0,0.0,3.487743854522705,3.4877662658691406,8.11675590739469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.07275390625,0.0,1352.4609375,1895.4371337890625,0.0,3141.030517578125,0.8679562211036682,1.0,0.0,3.0,1.0,0.0
18177660,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8281105756759644,0.315982311964035,0.2854130268096924,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.6209220886230469,0.5291130542755127,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8682425618171692,0.3664280474185943,0.2572544813156128,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7969740629196167,0.2803358733654022,0.2672010064125061,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6966131925582886,0.1848933547735214,0.8423112034797668,285.0854797363281,284.95001220703125,297.6158447265625,292.3636779785156,297.4201965332031,297.3119506835937,285.0845642089844,1.0,0.4994467198848724,0.4920311272144317,0.4920311272144317,1.0,1.0,-2.618702411651612,0.9361268877983092,1.6825755834579468,0.3452158570289612,0.9886429309844972,0.9886429309844972,0.0,119.59717559814452,119.0,45452.109375,0.0,1555.0052490234375,1.0,280.62335205078125,283.623046875,295.23358154296875,298.0798034667969,293.1499938964844,293.1499938964844,280.6499938964844,30722.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527467250823975,1.0,0.0,0.0,3.621472120285034,3.621495008468628,8.75111936693429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6611328125,0.0,1462.4849853515625,1895.4371337890625,0.0,2961.00390625,0.8957685232162476,1.0,0.0,3.0,1.0,0.0
18177720,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8304011821746826,0.3170718848705292,0.2863902747631073,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.6223213076591492,0.5262248516082764,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8704282641410828,0.3671811521053314,0.2577757537364959,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.799271821975708,0.2811818122863769,0.2679817378520965,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6984409093856812,0.1852901726961136,0.8439170718193054,285.0721130371094,284.95001220703125,297.6319885253906,292.3697814941406,297.4280700683594,297.3119506835937,285.0696716308594,1.0,0.4989879727363586,0.501954197883606,0.501954197883606,1.0,1.0,-2.619903802871704,0.9538170099258424,1.6660869121551514,0.3626182973384857,1.0,1.0,0.0,118.82628631591795,122.0,45693.01953125,0.0,1553.1414794921875,1.0,280.64093017578125,283.6076965332031,295.2770690917969,298.1600341796875,293.1499938964844,293.1499938964844,280.3500061035156,30712.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498009443283081,1.0,0.0,0.0,3.6846628189086914,3.6846861839294434,9.05917772797693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.20751953125,0.0,1532.134765625,1895.4371337890625,0.0,2933.406494140625,0.909252941608429,1.0,0.0,3.0,1.0,0.0
18177780,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8333581686019897,0.3195809125900268,0.2889337241649627,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6262786984443665,0.5248682498931885,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8725732564926147,0.3686103224754333,0.2589987218379974,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.802219569683075,0.2832938432693481,0.2701772451400757,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.700442373752594,0.1862050890922546,0.8485628366470337,284.9044494628906,284.95001220703125,297.6863708496094,292.3910522460937,297.45025634765625,297.3036499023437,284.9063720703125,1.0,0.5006340742111206,0.5352389812469482,0.5352389812469482,1.0,1.0,-2.631011247634888,1.010877013206482,1.6201341152191162,0.416888952255249,0.8936470150947571,0.8936470150947571,0.0,118.82469177246094,125.0,47119.0234375,0.0,1568.2547607421875,1.0,280.35772705078125,283.4249572753906,295.4213256835937,298.47119140625,293.1499938964844,293.1499938964844,280.6499938964844,36828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86109459400177,1.0,0.0,0.0,3.67002534866333,3.6700499057769775,8.987345836430904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.78857421875,0.0,1561.7974853515625,1895.4371337890625,0.0,3039.271240234375,0.9102505445480348,1.0,0.0,3.0,1.0,0.0
18177840,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8333581686019897,0.3195809125900268,0.2889337241649627,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6262786984443665,0.5248682498931885,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8725732564926147,0.3686103224754333,0.2589987218379974,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.802219569683075,0.2832938432693481,0.2701772451400757,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.700442373752594,0.1862050890922546,0.8485628366470337,284.9044494628906,284.95001220703125,297.6863708496094,292.3910522460937,297.45025634765625,297.3036499023437,284.9063720703125,1.0,0.5006340742111206,0.5352389812469482,0.5352389812469482,1.0,1.0,-2.631011247634888,1.010877013206482,1.6201341152191162,0.416888952255249,0.8936470150947571,0.8936470150947571,0.0,118.82469177246094,125.0,47119.0234375,0.0,1568.2547607421875,1.0,280.35772705078125,283.4249572753906,295.4213256835937,298.47119140625,293.1499938964844,293.1499938964844,280.6499938964844,36828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86109459400177,1.0,0.0,0.0,3.67002534866333,3.6700499057769775,8.987345836430904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.78857421875,0.0,1561.7974853515625,1895.4371337890625,0.0,3039.271240234375,0.9102505445480348,1.0,0.0,3.0,1.0,0.0
18177900,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8340266346931458,0.3211415112018585,0.290103554725647,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.6284409165382385,0.5256397724151611,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8727129697799683,0.3695524632930755,0.259502649307251,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8028212189674377,0.2844805121421814,0.2711673676967621,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7006704211235046,0.1867472827434539,0.8505915403366089,285.0415954589844,284.95001220703125,297.71368408203125,292.40216064453125,297.46319580078125,297.3016052246094,285.0486755371094,1.0,0.501796305179596,0.5518813729286194,0.5518813729286194,1.0,1.0,-2.637573480606079,1.0367989540100098,1.6007745265960691,0.4412060976028442,0.9907889366149902,0.9907889366149902,0.0,119.26678466796876,125.0,46555.6484375,0.0,1579.260009765625,1.0,280.6029968261719,283.5776672363281,295.3775939941406,298.3015441894531,293.1499938964844,293.1499938964844,280.6499938964844,33144.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558029532432556,1.0,0.0,0.0,3.727271556854248,3.727295875549317,9.269907081943528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8095703125,0.0,1599.0277099609375,1895.4371337890625,0.0,2989.649658203125,0.9223612546920776,1.0,0.0,3.0,1.0,0.0
18177960,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8351567387580872,0.3229648172855377,0.2916735112667084,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.630875289440155,0.5261965990066528,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8732894062995911,0.3707537651062011,0.2602866590023041,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8037844300270081,0.2858478426933288,0.2724072635173797,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7012476921081543,0.1874375492334365,0.8534758687019348,285.05548095703125,284.95001220703125,297.7410888671875,292.4135437011719,297.4744873046875,297.3022155761719,285.0551147460937,1.0,0.5032175183296204,0.5502011179924011,0.5502011179924011,1.0,1.0,-2.646023988723755,1.0398563146591189,1.6061676740646362,0.4422703087329864,1.0,1.0,0.0,119.71112060546876,128.0,46798.19921875,0.0,1593.06640625,1.0,280.6429748535156,283.580810546875,295.3988952636719,298.37890625,293.1499938964844,293.1499938964844,280.3500061035156,32670.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545027375221252,1.0,0.0,0.0,3.8077454566955566,3.8077704906463614,9.674512284618686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.873046875,0.0,1689.861083984375,1895.4371337890625,0.0,2977.4609375,0.9382705092430116,1.0,0.0,3.0,1.0,0.0
18178020,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8357049226760864,0.3254345059394836,0.2942313551902771,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.634293258190155,0.5296977162361145,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.872676432132721,0.3720903098583221,0.261473536491394,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8041317462921143,0.2878738045692444,0.2745661735534668,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7010355591773987,0.1883361786603927,0.8584204316139221,284.893310546875,284.95001220703125,297.79620361328125,292.43707275390625,297.4908142089844,297.29461669921875,284.895263671875,1.0,0.5065386295318604,0.5468405485153198,0.5468405485153198,1.0,1.0,-2.6632680892944336,1.0429085493087769,1.6203595399856567,0.4413453340530395,0.90785813331604,0.90785813331604,0.0,121.2927474975586,131.0,48024.109375,0.0,1624.5545654296875,1.0,280.3569030761719,283.3976135253906,295.48370361328125,298.6058959960937,293.1499938964844,293.1499938964844,280.04998779296875,37513.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868242084980011,1.0,0.0,0.0,3.7727434635162354,3.772768974304199,9.497467772234812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9453125,0.0,1685.765380859375,1895.4371337890625,0.0,3106.31982421875,0.9335117340087892,1.0,0.0,3.0,1.0,0.0
18178080,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8357049226760864,0.3254345059394836,0.2942313551902771,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.634293258190155,0.5296977162361145,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.872676432132721,0.3720903098583221,0.261473536491394,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8041317462921143,0.2878738045692444,0.2745661735534668,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7010355591773987,0.1883361786603927,0.8584204316139221,284.893310546875,284.95001220703125,297.79620361328125,292.43707275390625,297.4908142089844,297.29461669921875,284.895263671875,1.0,0.5065386295318604,0.5468405485153198,0.5468405485153198,1.0,1.0,-2.6632680892944336,1.0429085493087769,1.6203595399856567,0.4413453340530395,0.90785813331604,0.90785813331604,0.0,121.2927474975586,131.0,48024.109375,0.0,1624.5545654296875,1.0,280.3569030761719,283.3976135253906,295.48370361328125,298.6058959960937,293.1499938964844,293.1499938964844,280.04998779296875,37513.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868242084980011,1.0,0.0,0.0,3.7727434635162354,3.772768974304199,9.497467772234812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9453125,0.0,1685.765380859375,1895.4371337890625,0.0,3106.31982421875,0.9335117340087892,1.0,0.0,3.0,1.0,0.0
18178140,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.83447265625,0.3276411294937134,0.2962063550949096,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6367048621177673,0.5357784628868103,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8701127767562866,0.3730602264404297,0.2621725797653198,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.802679717540741,0.2896058857440948,0.2762554883956909,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.699067234992981,0.1889053881168365,0.8614122867584229,284.87457275390625,284.95001220703125,297.8517150878906,292.46148681640625,297.5056457519531,297.2845153808594,284.8790588378906,1.0,0.5101742148399353,0.5434800386428833,0.5434800386428833,1.0,1.0,-2.679412603378296,1.0453532934188845,1.6340593099594116,0.4400277435779571,0.8235024213790894,0.8235024213790894,0.0,123.58191680908205,134.0,48382.703125,0.0,1658.06201171875,1.0,280.0579528808594,283.36212158203125,295.4901733398437,298.6514892578125,293.1499938964844,293.1499938964844,280.3500061035156,41974.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773128986358643,1.0,0.0,0.0,3.495659589767456,3.495683193206787,8.153640465025092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.18408203125,0.0,1410.95458984375,1895.4371337890625,0.0,3191.393310546875,0.8768024444580078,1.0,0.0,3.0,1.0,0.0
18178200,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.83447265625,0.3276411294937134,0.2962063550949096,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6367048621177673,0.5357784628868103,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8701127767562866,0.3730602264404297,0.2621725797653198,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.802679717540741,0.2896058857440948,0.2762554883956909,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.699067234992981,0.1889053881168365,0.8614122867584229,284.87457275390625,284.95001220703125,297.8517150878906,292.46148681640625,297.5056457519531,297.2845153808594,284.8790588378906,1.0,0.5101742148399353,0.5434800386428833,0.5434800386428833,1.0,1.0,-2.679412603378296,1.0453532934188845,1.6340593099594116,0.4400277435779571,0.8235024213790894,0.8235024213790894,0.0,123.58191680908205,134.0,48382.703125,0.0,1658.06201171875,1.0,280.0579528808594,283.36212158203125,295.4901733398437,298.6514892578125,293.1499938964844,293.1499938964844,280.3500061035156,41974.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773128986358643,1.0,0.0,0.0,3.495659589767456,3.495683193206787,8.153640465025092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.18408203125,0.0,1410.95458984375,1895.4371337890625,0.0,3191.393310546875,0.8768024444580078,1.0,0.0,3.0,1.0,0.0
18178260,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.834514856338501,0.3311302661895752,0.2991403937339782,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6402772665023804,0.5409978628158569,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8688117265701294,0.375266969203949,0.2635481059551239,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8022623062133789,0.2921458780765533,0.278523325920105,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6979597806930542,0.1899931877851486,0.8659263253211975,285.01678466796875,284.95001220703125,297.9076538085937,292.48663330078125,297.52789306640625,297.2854919433594,285.0165100097656,1.0,0.5141791105270386,0.542219340801239,0.542219340801239,1.0,1.0,-2.6990082263946533,1.0520604848861694,1.646947741508484,0.4421467185020447,0.93899667263031,0.93899667263031,0.0,125.76497650146484,137.0,48082.3359375,0.0,1696.47119140625,1.0,280.34130859375,283.5042419433594,295.4499816894531,298.50933837890625,293.1499938964844,293.1499938964844,280.04998779296875,33105.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865202009677887,1.0,0.0,0.0,3.633679628372192,3.633702993392944,8.810215490484552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.5302734375,0.0,1493.5250244140625,1895.4371337890625,0.0,3077.800537109375,0.8996957540512085,1.0,0.0,3.0,1.0,0.0
18178320,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.834514856338501,0.3311302661895752,0.2991403937339782,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6402772665023804,0.5409978628158569,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8688117265701294,0.375266969203949,0.2635481059551239,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8022623062133789,0.2921458780765533,0.278523325920105,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6979597806930542,0.1899931877851486,0.8659263253211975,285.01678466796875,284.95001220703125,297.9076538085937,292.48663330078125,297.52789306640625,297.2854919433594,285.0165100097656,1.0,0.5141791105270386,0.542219340801239,0.542219340801239,1.0,1.0,-2.6990082263946533,1.0520604848861694,1.646947741508484,0.4421467185020447,0.93899667263031,0.93899667263031,0.0,125.76497650146484,137.0,48082.3359375,0.0,1696.47119140625,1.0,280.34130859375,283.5042419433594,295.4499816894531,298.50933837890625,293.1499938964844,293.1499938964844,280.04998779296875,33105.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865202009677887,1.0,0.0,0.0,3.633679628372192,3.633702993392944,8.810215490484552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.5302734375,0.0,1493.5250244140625,1895.4371337890625,0.0,3077.800537109375,0.8996957540512085,1.0,0.0,3.0,1.0,0.0
18178380,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8343737125396729,0.3325914144515991,0.3007463216781616,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6417995691299438,0.544197142124176,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8679803609848022,0.3761247396469116,0.2643496394157409,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8019282817840576,0.2933231294155121,0.2798299789428711,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6972906589508057,0.1904587596654892,0.8686976432800293,284.88214111328125,284.95001220703125,297.9391784667969,292.5009765625,297.5384826660156,297.2829284667969,284.8803100585937,1.0,0.5165656805038452,0.5415133833885193,0.5415133833885193,1.0,1.0,-2.71064829826355,1.056138038635254,1.6545101404190063,0.443557471036911,0.8496716618537903,0.8496716618537903,0.0,127.10246276855467,137.0,49079.64453125,0.0,1719.7093505859375,1.0,280.0882568359375,283.3497009277344,295.5364074707031,298.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,37792.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727529048919678,1.0,0.0,0.0,3.599993228912353,3.600017070770264,8.647621712043474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.8955078125,0.0,1491.4678955078125,1895.4371337890625,0.0,3148.6328125,0.893276572227478,1.0,0.0,3.0,1.0,0.0
18178440,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8336377143859863,0.3335886299610138,0.301679790019989,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.6427301168441772,0.5474330186843872,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8666969537734985,0.3766332864761352,0.2647466361522674,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8010995984077454,0.2941296994686126,0.2806457281112671,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6962407231330872,0.1907194405794143,0.8701649308204651,284.9100341796875,284.95001220703125,297.96405029296875,292.5123291015625,297.5459289550781,297.2793884277344,284.9132080078125,1.0,0.518437922000885,0.5409587025642395,0.5409587025642395,1.0,1.0,-2.7188799381256104,1.0589373111724854,1.659942626953125,0.4444569945335388,0.8514280915260315,0.8514280915260315,0.0,128.33668518066406,140.0,49032.390625,0.0,1737.5889892578125,1.0,280.0577087402344,283.3782958984375,295.5404663085937,298.72271728515625,293.1499938964844,293.1499938964844,280.3500061035156,38701.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750396966934204,1.0,0.0,0.0,3.526608228683472,3.526631593704224,8.298655416183465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.80615234375,0.0,1419.7059326171875,1895.4371337890625,0.0,3170.079345703125,0.8803163170814514,1.0,0.0,3.0,1.0,0.0
18178500,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8330044746398926,0.3351376950740814,0.3028892874717712,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.6441447734832764,0.5509696006774902,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8654211759567261,0.3775723576545715,0.265282392501831,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8003036975860596,0.2952812612056732,0.281640887260437,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6951503157615662,0.1911567747592926,0.8719347715377808,285.0386962890625,284.95001220703125,297.9924011230469,292.5253601074219,297.5564270019531,297.278564453125,285.0433349609375,1.0,0.5205929279327393,0.5403283834457397,0.5403283834457397,1.0,1.0,-2.7285478115081787,1.062251329421997,1.6662964820861816,0.4455048143863678,0.9444481134414672,0.9444481134414672,0.0,129.7151641845703,140.0,48493.84375,0.0,1758.3843994140625,1.0,280.2989807128906,283.51568603515625,295.49322509765625,298.54248046875,293.1499938964844,293.1499938964844,280.3500061035156,33404.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686161041259766,1.0,0.0,0.0,3.5938029289245605,3.5938260555267334,8.617907383268175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.58935546875,0.0,1452.4178466796875,1895.4371337890625,0.0,3109.82861328125,0.8927735090255737,1.0,0.0,3.0,1.0,0.0
18178560,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8328843116760254,0.3368286788463592,0.3044175207614898,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.6457273960113525,0.5540061593055725,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8646706342697144,0.3786769211292267,0.266049861907959,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7999639511108398,0.2965458035469055,0.2828425765037536,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6944746971130371,0.1916822344064712,0.8743473291397095,285.0381164550781,284.95001220703125,298.0209045410156,292.5384826660156,297.5679016113281,297.2794189453125,285.0365295410156,1.0,0.5228174328804016,0.5395815372467041,0.5395815372467041,1.0,1.0,-2.739297866821289,1.0658680200576782,1.6734298467636108,0.4466216266155243,0.9749930500984192,0.9749930500984192,0.0,130.99252319335938,128.0,48826.1953125,0.0,1780.4710693359375,1.0,280.34228515625,283.5060729980469,295.51531982421875,298.61846923828125,293.1499938964844,293.1499938964844,280.04998779296875,32047.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664406538009644,1.0,0.0,0.0,3.691258192062378,3.691281795501709,9.091637593883206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.55126953125,0.0,1549.6500244140625,1895.4371337890625,0.0,3089.42041015625,0.9117121696472168,1.0,0.0,3.0,1.0,0.0
18178620,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8371139764785767,0.3389634490013122,0.3065848648548126,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6483729481697083,0.5489745736122131,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8683289289474487,0.3797580599784851,0.2669904828071594,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8042232394218445,0.2982951700687408,0.2846529185771942,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.697512686252594,0.192194253206253,0.8771094083786011,284.89288330078125,284.95001220703125,298.0782775878906,292.5648803710937,297.58465576171875,297.2712707519531,284.8955078125,1.0,0.5218698978424072,0.5380878448486328,0.5380878448486328,1.0,1.0,-2.7425076961517334,1.0650705099105835,1.67743718624115,0.4452541172504425,0.863676130771637,0.863676130771637,0.0,129.63052368164062,131.0,49683.24609375,0.0,1778.935791015625,1.0,280.0569152832031,283.34674072265625,295.6018981933594,298.8329162597656,293.1499938964844,293.1499938964844,280.3500061035156,38634.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782182931900024,1.0,0.0,0.0,3.606636285781861,3.6066603660583496,8.679566008140682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.18115234375,0.0,1504.931396484375,1895.4371337890625,0.0,3199.881103515625,0.8974422812461853,1.0,0.0,3.0,1.0,0.0
18178680,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8371139764785767,0.3389634490013122,0.3065848648548126,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6483729481697083,0.5489745736122131,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8683289289474487,0.3797580599784851,0.2669904828071594,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8042232394218445,0.2982951700687408,0.2846529185771942,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.697512686252594,0.192194253206253,0.8771094083786011,284.89288330078125,284.95001220703125,298.0782775878906,292.5648803710937,297.58465576171875,297.2712707519531,284.8955078125,1.0,0.5218698978424072,0.5380878448486328,0.5380878448486328,1.0,1.0,-2.7425076961517334,1.0650705099105835,1.67743718624115,0.4452541172504425,0.863676130771637,0.863676130771637,0.0,129.63052368164062,131.0,49683.24609375,0.0,1778.935791015625,1.0,280.0569152832031,283.34674072265625,295.6018981933594,298.8329162597656,293.1499938964844,293.1499938964844,280.3500061035156,38634.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782182931900024,1.0,0.0,0.0,3.606636285781861,3.6066603660583496,8.679566008140682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.18115234375,0.0,1504.931396484375,1895.4371337890625,0.0,3199.881103515625,0.8974422812461853,1.0,0.0,3.0,1.0,0.0
18178740,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.840326726436615,0.3420219719409942,0.3090001940727234,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6530793309211731,0.5465962290763855,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8707392811775208,0.3815991580486297,0.2680396735668182,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8072371482849121,0.3005479574203491,0.2865519523620605,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6994844675064087,0.1931058317422866,0.8802847266197205,285.0262145996094,284.95001220703125,298.1361999511719,292.5913391113281,297.6065368652344,297.2711486816406,285.0245361328125,1.0,0.5228074193000793,0.5365941524505615,0.5365941524505615,1.0,1.0,-2.7498934268951416,1.0661239624023438,1.683769464492798,0.4442737102508545,0.9814202785491944,0.9814202785491944,0.0,129.18138122558594,134.0,49191.0234375,0.0,1788.0074462890625,1.0,280.3429870605469,283.485595703125,295.5657043457031,298.6978759765625,293.1499938964844,293.1499938964844,280.04998779296875,32581.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689772486686707,1.0,0.0,0.0,3.743652820587158,3.7436771392822266,9.351567200610588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0595703125,0.0,1613.6461181640625,1895.4371337890625,0.0,3113.21630859375,0.92378830909729,1.0,0.0,3.0,1.0,0.0
18178800,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.840326726436615,0.3420219719409942,0.3090001940727234,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6530793309211731,0.5465962290763855,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8707392811775208,0.3815991580486297,0.2680396735668182,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8072371482849121,0.3005479574203491,0.2865519523620605,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6994844675064087,0.1931058317422866,0.8802847266197205,285.0262145996094,284.95001220703125,298.1361999511719,292.5913391113281,297.6065368652344,297.2711486816406,285.0245361328125,1.0,0.5228074193000793,0.5365941524505615,0.5365941524505615,1.0,1.0,-2.7498934268951416,1.0661239624023438,1.683769464492798,0.4442737102508545,0.9814202785491944,0.9814202785491944,0.0,129.18138122558594,134.0,49191.0234375,0.0,1788.0074462890625,1.0,280.3429870605469,283.485595703125,295.5657043457031,298.6978759765625,293.1499938964844,293.1499938964844,280.04998779296875,32581.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689772486686707,1.0,0.0,0.0,3.743652820587158,3.7436771392822266,9.351567200610588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0595703125,0.0,1613.6461181640625,1895.4371337890625,0.0,3113.21630859375,0.92378830909729,1.0,0.0,3.0,1.0,0.0
18178860,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.841623842716217,0.3441336750984192,0.3111866116523742,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6567310690879822,0.5477805137634277,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8711250424385071,0.3826286792755127,0.2689745426177978,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8083693981170654,0.3022665679454803,0.2883771359920501,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6999386548995972,0.1937411278486251,0.8838090300559998,284.8919677734375,284.95001220703125,298.1946716308594,292.6177673339844,297.624755859375,297.2645874023437,284.895263671875,1.0,0.524847149848938,0.5353270769119263,0.5353270769119263,1.0,1.0,-2.7614967823028564,1.069275140762329,1.6922215223312378,0.4446669518947601,0.8721303939819336,0.8721303939819336,0.0,129.93865966796875,137.0,50129.421875,0.0,1809.2037353515625,1.0,280.0566101074219,283.3360595703125,295.64996337890625,298.9051208496094,293.1499938964844,293.1499938964844,280.3500061035156,38745.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796085715293884,1.0,0.0,0.0,3.649803400039673,3.64982795715332,8.88857641712093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.18359375,0.0,1553.4908447265625,1895.4371337890625,0.0,3212.912109375,0.9072372913360596,1.0,0.0,3.0,1.0,0.0
18178920,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.841623842716217,0.3441336750984192,0.3111866116523742,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6567310690879822,0.5477805137634277,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8711250424385071,0.3826286792755127,0.2689745426177978,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8083693981170654,0.3022665679454803,0.2883771359920501,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6999386548995972,0.1937411278486251,0.8838090300559998,284.8919677734375,284.95001220703125,298.1946716308594,292.6177673339844,297.624755859375,297.2645874023437,284.895263671875,1.0,0.524847149848938,0.5353270769119263,0.5353270769119263,1.0,1.0,-2.7614967823028564,1.069275140762329,1.6922215223312378,0.4446669518947601,0.8721303939819336,0.8721303939819336,0.0,129.93865966796875,137.0,50129.421875,0.0,1809.2037353515625,1.0,280.0566101074219,283.3360595703125,295.64996337890625,298.9051208496094,293.1499938964844,293.1499938964844,280.3500061035156,38745.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796085715293884,1.0,0.0,0.0,3.649803400039673,3.64982795715332,8.88857641712093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.18359375,0.0,1553.4908447265625,1895.4371337890625,0.0,3212.912109375,0.9072372913360596,1.0,0.0,3.0,1.0,0.0
18178980,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8423935174942017,0.3472063541412353,0.3136717975139618,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6609434485435486,0.5505618453025818,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8708238005638123,0.3844660818576813,0.2700623571872711,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8088284134864807,0.3045203685760498,0.2903363406658172,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.699748158454895,0.1946980953216552,0.8876146078109741,285.0354919433594,284.95001220703125,298.2536926269531,292.6439514160156,297.64776611328125,297.26544189453125,285.0340881347656,1.0,0.5276398062705994,0.534060001373291,0.534060001373291,1.0,1.0,-2.776055335998535,1.073695182800293,1.7023601531982422,0.4456025063991546,0.9999494552612304,0.9999494552612304,0.0,131.2721710205078,140.0,49720.68359375,0.0,1837.838623046875,1.0,280.34332275390625,283.4822082519531,295.6187744140625,298.7814025878906,293.1499938964844,293.1499938964844,280.04998779296875,32558.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704795241355896,1.0,0.0,0.0,3.788196325302124,3.788221120834351,9.575428521202412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.17333984375,0.0,1665.7008056640625,1895.4371337890625,0.0,3127.308837890625,0.9338706135749816,1.0,0.0,3.0,1.0,0.0
18179040,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8423935174942017,0.3472063541412353,0.3136717975139618,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6609434485435486,0.5505618453025818,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8708238005638123,0.3844660818576813,0.2700623571872711,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8088284134864807,0.3045203685760498,0.2903363406658172,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.699748158454895,0.1946980953216552,0.8876146078109741,285.0354919433594,284.95001220703125,298.2536926269531,292.6439514160156,297.64776611328125,297.26544189453125,285.0340881347656,1.0,0.5276398062705994,0.534060001373291,0.534060001373291,1.0,1.0,-2.776055335998535,1.073695182800293,1.7023601531982422,0.4456025063991546,0.9999494552612304,0.9999494552612304,0.0,131.2721710205078,140.0,49720.68359375,0.0,1837.838623046875,1.0,280.34332275390625,283.4822082519531,295.6187744140625,298.7814025878906,293.1499938964844,293.1499938964844,280.04998779296875,32558.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704795241355896,1.0,0.0,0.0,3.788196325302124,3.788221120834351,9.575428521202412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.17333984375,0.0,1665.7008056640625,1895.4371337890625,0.0,3127.308837890625,0.9338706135749816,1.0,0.0,3.0,1.0,0.0
18179100,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8426222801208496,0.3483565747737884,0.3149786293506622,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.662611186504364,0.5523818135261536,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8705303072929382,0.3850916922092438,0.2706834077835083,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8089174032211304,0.3054530322551727,0.2913926243782043,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6995497345924377,0.1950615495443344,0.8898364901542664,284.8916015625,284.95001220703125,298.283447265625,292.6568908691406,297.6578369140625,297.2634582519531,284.88494873046875,1.0,0.5292841792106628,0.5334264636039734,0.5334264636039734,1.0,1.0,-2.784500360488892,1.0763906240463257,1.708109736442566,0.4463498294353485,0.910339057445526,0.910339057445526,0.0,132.11331176757812,140.0,50869.64453125,0.0,1854.8892822265625,1.0,280.0948791503906,283.31396484375,295.6984558105469,299.029296875,293.1499938964844,293.1499938964844,280.04998779296875,35846.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781790733337402,1.0,0.0,0.0,3.790379047393799,3.790404319763184,9.586466376276803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.34130859375,0.0,1693.83740234375,1895.4371337890625,0.0,3199.51318359375,0.934824526309967,1.0,0.0,3.0,1.0,0.0
18179160,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8419581055641174,0.3492402732372284,0.3158555030822754,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6638360619544983,0.555301308631897,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.869337797164917,0.385443240404129,0.2710050344467163,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8082189559936523,0.3061891496181488,0.2921733260154724,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6986047029495239,0.1952587217092514,0.8911364674568176,284.89337158203125,284.95001220703125,298.3133544921875,292.6697082519531,297.6663513183594,297.2589111328125,284.89617919921875,1.0,0.5309800505638123,0.5327065587043762,0.5327065587043762,1.0,1.0,-2.7919509410858154,1.078525424003601,1.7134253978729248,0.4467604458332062,0.8897196650505066,0.8897196650505066,0.0,133.24696350097656,143.0,50815.79296875,0.0,1871.8743896484373,1.0,280.05670166015625,283.3216552734375,295.704833984375,299.0012512207031,293.1499938964844,293.1499938964844,280.3500061035156,38213.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817264437675476,1.0,0.0,0.0,3.716731071472168,3.7167561054229736,9.217550882567592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.72314453125,0.0,1625.5526123046875,1895.4371337890625,0.0,3232.758056640625,0.9217195510864258,1.0,0.0,3.0,1.0,0.0
18179220,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8414003849029541,0.3522118031978607,0.3182719349861145,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.6672655344009399,0.5607237815856934,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8676440119743347,0.3872114419937134,0.272062212228775,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8073604702949524,0.3083698749542236,0.2940917909145355,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6971325874328613,0.1960784494876861,0.894507884979248,285.0456848144531,284.95001220703125,298.3736267089844,292.6949157714844,297.689453125,297.2593994140625,285.0454406738281,1.0,0.5346338748931885,0.5312666893005371,0.5312666893005371,1.0,1.0,-2.808995246887207,1.0836821794509888,1.7253131866455078,0.4479155838489532,1.0,1.0,0.0,135.48049926757812,146.0,50332.33984375,0.0,1909.319580078125,1.0,280.3433837890625,283.4786071777344,295.67291259765625,298.8752136230469,293.1499938964844,293.1499938964844,280.04998779296875,33175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732762336730957,1.0,0.0,0.0,3.837172031402588,3.837197542190552,9.824622111409551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.802734375,0.0,1729.3294677734375,1895.4371337890625,0.0,3153.540771484375,0.9451906681060792,1.0,0.0,3.0,1.0,0.0
18179280,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8414003849029541,0.3522118031978607,0.3182719349861145,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.6672655344009399,0.5607237815856934,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8676440119743347,0.3872114419937134,0.272062212228775,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8073604702949524,0.3083698749542236,0.2940917909145355,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6971325874328613,0.1960784494876861,0.894507884979248,285.0456848144531,284.95001220703125,298.3736267089844,292.6949157714844,297.689453125,297.2593994140625,285.0454406738281,1.0,0.5346338748931885,0.5312666893005371,0.5312666893005371,1.0,1.0,-2.808995246887207,1.0836821794509888,1.7253131866455078,0.4479155838489532,1.0,1.0,0.0,135.48049926757812,146.0,50332.33984375,0.0,1909.319580078125,1.0,280.3433837890625,283.4786071777344,295.67291259765625,298.8752136230469,293.1499938964844,293.1499938964844,280.04998779296875,33175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732762336730957,1.0,0.0,0.0,3.837172031402588,3.837197542190552,9.824622111409551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.802734375,0.0,1729.3294677734375,1895.4371337890625,0.0,3153.540771484375,0.9451906681060792,1.0,0.0,3.0,1.0,0.0
18179340,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.840087890625,0.3541454672813415,0.3204003870487213,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6694589853286743,0.5672736167907715,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8652753233909607,0.3881412148475647,0.2729942500591278,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8058585524559021,0.3099705576896667,0.295894593000412,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6950936317443848,0.1964979320764541,0.8975307941436768,284.89813232421875,284.95001220703125,298.4345703125,292.7193603515625,297.7082214355469,297.252685546875,284.9001770019531,1.0,0.5385298728942871,0.529826819896698,0.529826819896698,1.0,1.0,-2.8263485431671143,1.0889183282852173,1.737430214881897,0.4491932392120361,0.9102885723114014,0.9102885723114014,0.0,138.09188842773438,149.0,51553.7109375,0.0,1949.4864501953125,1.0,280.0567932128906,283.30889892578125,295.7556457519531,299.09722900390625,293.1499938964844,293.1499938964844,279.75,37719.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847096562385559,1.0,0.0,0.0,3.786803007125856,3.7868287563323975,9.568386758473937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1513671875,0.0,1704.1103515625,1895.4371337890625,0.0,3260.699951171875,0.9370805025100708,1.0,0.0,3.0,1.0,0.0
18179400,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.840087890625,0.3541454672813415,0.3204003870487213,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6694589853286743,0.5672736167907715,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8652753233909607,0.3881412148475647,0.2729942500591278,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8058585524559021,0.3099705576896667,0.295894593000412,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6950936317443848,0.1964979320764541,0.8975307941436768,284.89813232421875,284.95001220703125,298.4345703125,292.7193603515625,297.7082214355469,297.252685546875,284.9001770019531,1.0,0.5385298728942871,0.529826819896698,0.529826819896698,1.0,1.0,-2.8263485431671143,1.0889183282852173,1.737430214881897,0.4491932392120361,0.9102885723114014,0.9102885723114014,0.0,138.09188842773438,149.0,51553.7109375,0.0,1949.4864501953125,1.0,280.0567932128906,283.30889892578125,295.7556457519531,299.09722900390625,293.1499938964844,293.1499938964844,279.75,37719.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847096562385559,1.0,0.0,0.0,3.786803007125856,3.7868287563323975,9.568386758473937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1513671875,0.0,1704.1103515625,1895.4371337890625,0.0,3260.699951171875,0.9370805025100708,1.0,0.0,3.0,1.0,0.0
