time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.837587833404541,0.3558311462402344,0.3219358325004577,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6707619428634644,0.575422465801239,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8616715669631958,0.3887398540973663,0.2734541296958923,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8031672239303589,0.311291366815567,0.2972231805324554,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.691845178604126,0.1965890973806381,0.8985224366188049,284.88116455078125,284.95001220703125,298.4961853027344,292.7428894042969,297.7256164550781,297.2435607910156,284.8849182128906,1.0,0.5423749089241028,0.528263509273529,0.528263509273529,1.0,1.0,-2.8413290977478027,1.0929096937179563,1.7484194040298462,0.4497322142124176,0.8315855860710144,0.8315855860710144,0.0,141.1319580078125,137.0,51917.8671875,0.0,1988.3333740234373,1.0,279.7577209472656,283.2713317871094,295.7657165527344,299.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,41515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924319744110107,1.0,0.0,0.0,3.528103828430176,3.528127670288086,8.305695473609376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.8046875,0.0,1441.6231689453125,1895.4371337890625,0.0,3332.94384765625,0.8835898041725159,1.0,0.0,3.0,1.0,0.0
18179520,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.837587833404541,0.3558311462402344,0.3219358325004577,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6707619428634644,0.575422465801239,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8616715669631958,0.3887398540973663,0.2734541296958923,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8031672239303589,0.311291366815567,0.2972231805324554,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.691845178604126,0.1965890973806381,0.8985224366188049,284.88116455078125,284.95001220703125,298.4961853027344,292.7428894042969,297.7256164550781,297.2435607910156,284.8849182128906,1.0,0.5423749089241028,0.528263509273529,0.528263509273529,1.0,1.0,-2.8413290977478027,1.0929096937179563,1.7484194040298462,0.4497322142124176,0.8315855860710144,0.8315855860710144,0.0,141.1319580078125,137.0,51917.8671875,0.0,1988.3333740234373,1.0,279.7577209472656,283.2713317871094,295.7657165527344,299.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,41515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924319744110107,1.0,0.0,0.0,3.528103828430176,3.528127670288086,8.305695473609376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.8046875,0.0,1441.6231689453125,1895.4371337890625,0.0,3332.94384765625,0.8835898041725159,1.0,0.0,3.0,1.0,0.0
18179580,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8396972417831421,0.357708990573883,0.3233208954334259,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6727021336555481,0.5732904672622681,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8633069396018982,0.3898468017578125,0.2740054130554199,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8051469922065735,0.3126135468482971,0.2982606887817383,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.692991316318512,0.1969366520643234,0.8993633985519409,285.01739501953125,284.95001220703125,298.5360107421875,292.75738525390625,297.7406311035156,297.2440795898437,285.0165405273437,1.0,0.5419169068336487,0.5272629857063293,0.5272629857063293,1.0,1.0,-2.843367099761963,1.0921828746795654,1.7511842250823977,0.4486684501171112,0.9273571968078612,0.9273571968078612,0.0,140.55841064453125,137.0,51275.05859375,0.0,1988.8568115234373,1.0,280.0189819335937,283.4130554199219,295.7101135253906,298.9530334472656,293.1499938964844,293.1499938964844,280.04998779296875,33856.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827577233314514,1.0,0.0,0.0,3.6094796657562256,3.6095027923583984,8.693256745573308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.7568359375,0.0,1472.6929931640625,1895.4371337890625,0.0,3242.419189453125,0.8956418633460999,1.0,0.0,3.0,1.0,0.0
18179640,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8421947360038757,0.3587696850299835,0.3242736458778381,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6742658019065857,0.5695949792861938,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8656366467475891,0.3905184268951416,0.2744552195072174,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8075605630874634,0.3133958578109741,0.2989651262760162,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6948322057723999,0.1971936523914337,0.9002509713172913,285.0059814453125,284.95001220703125,298.5585327148437,292.76531982421875,297.7494201660156,297.2449951171875,285.0049743652344,1.0,0.5409961342811584,0.5267001390457153,0.5267001390457153,1.0,1.0,-2.842528820037842,1.0909262895584106,1.7516025304794312,0.4476105272769928,0.9346433877944946,0.9346433877944946,0.0,139.3983612060547,140.0,51333.15234375,0.0,1981.8756103515625,1.0,280.0415344238281,283.4030456542969,295.7293701171875,298.9987487792969,293.1499938964844,293.1499938964844,279.75,33571.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807928562164307,1.0,0.0,0.0,3.650775194168091,3.650798797607422,8.893310905477847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.10107421875,0.0,1515.8551025390625,1895.4371337890625,0.0,3224.0107421875,0.903791606426239,1.0,0.0,3.0,1.0,0.0
18179700,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8440765738487244,0.3597995340824127,0.3254146873950958,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6763031482696533,0.5675901174545288,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8672168850898743,0.3910832703113556,0.2749882936477661,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.809331476688385,0.3142394721508026,0.2998780608177185,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6960626840591431,0.1974366605281829,0.9015565514564514,284.87628173828125,284.95001220703125,298.5899658203125,292.77606201171875,297.75994873046875,297.2433776855469,284.87237548828125,1.0,0.5411800146102905,0.5259184837341309,0.5259184837341309,1.0,1.0,-2.844787359237671,1.0906623601913452,1.7541251182556152,0.44667649269104,0.8466210961341858,0.8466210961341858,0.0,138.86468505859375,140.0,52183.51953125,0.0,1982.9609375,1.0,279.7976379394531,283.2552795410156,295.8031311035156,299.2267761230469,293.1499938964844,293.1499938964844,279.75,37911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868300914764404,1.0,0.0,0.0,3.613892793655396,3.6139168739318848,8.714526984476834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.6533203125,0.0,1507.5267333984375,1895.4371337890625,0.0,3280.550537109375,0.896205484867096,1.0,0.0,3.0,1.0,0.0
18179760,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8447909355163574,0.3606743216514587,0.3261962234973907,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6781289577484131,0.5674416422843933,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.867592990398407,0.3914699554443359,0.2752732634544372,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8100188374519348,0.3149602711200714,0.3005719780921936,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6963460445404053,0.1976069509983062,0.9023532271385192,284.90631103515625,284.95001220703125,298.62158203125,292.7864685058594,297.7696533203125,297.2402038574219,284.9089050292969,1.0,0.5416259169578552,0.5252338647842407,0.5252338647842407,1.0,1.0,-2.8476812839508057,1.0907965898513794,1.7568845748901367,0.4461111724376678,0.8453105092048645,0.8453105092048645,0.0,138.9247283935547,143.0,51970.43359375,0.0,1987.9539794921875,1.0,279.758056640625,283.28814697265625,295.80548095703125,299.1791381835937,293.1499938964844,293.1499938964844,280.04998779296875,39166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886799216270447,1.0,0.0,0.0,3.5166666507720947,3.5166900157928467,8.251933536485012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.3671875,0.0,1412.65234375,1895.4371337890625,0.0,3297.85986328125,0.8785305619239807,1.0,0.0,3.0,1.0,0.0
18179820,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8464791774749756,0.3635472953319549,0.3285188674926758,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6827578544616699,0.5679152607917786,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8684149980545044,0.3931513428688049,0.2762839198112488,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8113868236541748,0.3170358836650848,0.3023765683174133,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6969781517982483,0.198417454957962,0.905415177345276,285.0218505859375,284.95001220703125,298.6853942871094,292.80615234375,297.7948303222656,297.2427062988281,285.0207824707031,1.0,0.5433704257011414,0.5238645672798157,0.5238645672798157,1.0,1.0,-2.8580989837646484,1.093048334121704,1.7650505304336548,0.4458924829959869,0.9543010592460632,0.9543010592460632,0.0,139.45037841796875,146.0,51596.0703125,0.0,2007.5040283203125,1.0,280.0415344238281,283.4091491699219,295.7789001464844,299.059814453125,293.1499938964844,293.1499938964844,279.75,32645.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792195916175842,1.0,0.0,0.0,3.663434028625488,3.6634576320648193,8.955092312135093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.44677734375,0.0,1522.9727783203125,1895.4371337890625,0.0,3209.2666015625,0.9059746265411376,1.0,0.0,3.0,1.0,0.0
18179880,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8464791774749756,0.3635472953319549,0.3285188674926758,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6827578544616699,0.5679152607917786,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8684149980545044,0.3931513428688049,0.2762839198112488,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8113868236541748,0.3170358836650848,0.3023765683174133,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6969781517982483,0.198417454957962,0.905415177345276,285.0218505859375,284.95001220703125,298.6853942871094,292.80615234375,297.7948303222656,297.2427062988281,285.0207824707031,1.0,0.5433704257011414,0.5238645672798157,0.5238645672798157,1.0,1.0,-2.8580989837646484,1.093048334121704,1.7650505304336548,0.4458924829959869,0.9543010592460632,0.9543010592460632,0.0,139.45037841796875,146.0,51596.0703125,0.0,2007.5040283203125,1.0,280.0415344238281,283.4091491699219,295.7789001464844,299.059814453125,293.1499938964844,293.1499938964844,279.75,32645.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792195916175842,1.0,0.0,0.0,3.663434028625488,3.6634576320648193,8.955092312135093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.44677734375,0.0,1522.9727783203125,1895.4371337890625,0.0,3209.2666015625,0.9059746265411376,1.0,0.0,3.0,1.0,0.0
18179940,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8465603590011597,0.3654070794582367,0.3304841816425323,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6860760450363159,0.5711411833763123,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8675699830055237,0.3939202725887298,0.2770459651947021,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8112813830375671,0.3184891045093536,0.303972989320755,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6963359713554382,0.1988549977540969,0.908199429512024,284.90484619140625,284.95001220703125,298.75,292.8241882324219,297.8154602050781,297.237548828125,284.90753173828125,1.0,0.5459105372428894,0.5224952697753906,0.5224952697753906,1.0,1.0,-2.87052059173584,1.0961111783981323,1.7744094133377075,0.4461575448513031,0.8588122129440308,0.8588122129440308,0.0,140.89724731445312,149.0,52479.25390625,0.0,2034.9852294921875,1.0,279.7574462890625,283.27374267578125,295.8541259765625,299.2589416503906,293.1499938964844,293.1499938964844,280.04998779296875,38536.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893585801124573,1.0,0.0,0.0,3.5647940635681152,3.5648176670074463,8.479342454847938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.748046875,0.0,1458.9552001953125,1895.4371337890625,0.0,3304.208251953125,0.8885238766670227,1.0,0.0,3.0,1.0,0.0
18180000,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8465603590011597,0.3654070794582367,0.3304841816425323,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6860760450363159,0.5711411833763123,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8675699830055237,0.3939202725887298,0.2770459651947021,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8112813830375671,0.3184891045093536,0.303972989320755,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6963359713554382,0.1988549977540969,0.908199429512024,284.90484619140625,284.95001220703125,298.75,292.8241882324219,297.8154602050781,297.237548828125,284.90753173828125,1.0,0.5459105372428894,0.5224952697753906,0.5224952697753906,1.0,1.0,-2.87052059173584,1.0961111783981323,1.7744094133377075,0.4461575448513031,0.8588122129440308,0.8588122129440308,0.0,140.89724731445312,149.0,52479.25390625,0.0,2034.9852294921875,1.0,279.7574462890625,283.27374267578125,295.8541259765625,299.2589416503906,293.1499938964844,293.1499938964844,280.04998779296875,38536.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893585801124573,1.0,0.0,0.0,3.5647940635681152,3.5648176670074463,8.479342454847938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.748046875,0.0,1458.9552001953125,1895.4371337890625,0.0,3304.208251953125,0.8885238766670227,1.0,0.0,3.0,1.0,0.0
18180060,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8464431762695312,0.3682079017162323,0.3327797353267669,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.689910352230072,0.5753576159477234,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8664005994796753,0.3954564929008484,0.2779664099216461,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8108370900154114,0.3204568028450012,0.3057041764259338,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6953086853027344,0.1995697170495987,0.911113142967224,285.0264587402344,284.95001220703125,298.815673828125,292.8408203125,297.8406982421875,297.2392883300781,285.02545166015625,1.0,0.5489616990089417,0.5210403800010681,0.5210403800010681,1.0,1.0,-2.8850317001342773,1.0998988151550293,1.785132884979248,0.4466277360916137,0.973079264163971,0.973079264163971,0.0,142.7324981689453,152.0,52129.1875,0.0,2068.076904296875,1.0,280.0419006347656,283.39959716796875,295.8202514648437,299.1356506347656,293.1499938964844,293.1499938964844,279.75,32510.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812456130981445,1.0,0.0,0.0,3.712350606918335,3.712374687194824,9.195836696562764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.107421875,0.0,1577.09423828125,1895.4371337890625,0.0,3228.253173828125,0.9169089198112488,1.0,0.0,3.0,1.0,0.0
18180120,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8464431762695312,0.3682079017162323,0.3327797353267669,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.689910352230072,0.5753576159477234,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8664005994796753,0.3954564929008484,0.2779664099216461,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8108370900154114,0.3204568028450012,0.3057041764259338,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6953086853027344,0.1995697170495987,0.911113142967224,285.0264587402344,284.95001220703125,298.815673828125,292.8408203125,297.8406982421875,297.2392883300781,285.02545166015625,1.0,0.5489616990089417,0.5210403800010681,0.5210403800010681,1.0,1.0,-2.8850317001342773,1.0998988151550293,1.785132884979248,0.4466277360916137,0.973079264163971,0.973079264163971,0.0,142.7324981689453,152.0,52129.1875,0.0,2068.076904296875,1.0,280.0419006347656,283.39959716796875,295.8202514648437,299.1356506347656,293.1499938964844,293.1499938964844,279.75,32510.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812456130981445,1.0,0.0,0.0,3.712350606918335,3.712374687194824,9.195836696562764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.107421875,0.0,1577.09423828125,1895.4371337890625,0.0,3228.253173828125,0.9169089198112488,1.0,0.0,3.0,1.0,0.0
18180180,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8452325463294983,0.3699181079864502,0.3346704244613647,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6924065351486206,0.5812284350395203,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8642151355743408,0.3961136639118194,0.278680682182312,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8094726800918579,0.3218069970607757,0.3072457611560821,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6934383511543274,0.1998602449893951,0.91346937417984,284.89971923828125,284.95001220703125,298.88262939453125,292.8564453125,297.8614807128906,297.23321533203125,284.9025573730469,1.0,0.552360475063324,0.5195854902267456,0.5195854902267456,1.0,1.0,-2.899907112121582,1.1037843227386477,1.7961227893829346,0.4472370445728302,0.8714730739593506,0.8714730739593506,0.0,145.11329650878906,155.0,53107.19921875,0.0,2104.77587890625,1.0,279.7568054199219,283.25323486328125,295.8904113769531,299.3354797363281,293.1499938964844,293.1499938964844,280.04998779296875,38408.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921145796775818,1.0,0.0,0.0,3.6275711059570312,3.6275954246521,8.780619396020484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.28955078125,0.0,1526.2689208984375,1895.4371337890625,0.0,3329.977294921875,0.9021225571632384,1.0,0.0,3.0,1.0,0.0
18180240,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8452325463294983,0.3699181079864502,0.3346704244613647,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6924065351486206,0.5812284350395203,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8642151355743408,0.3961136639118194,0.278680682182312,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8094726800918579,0.3218069970607757,0.3072457611560821,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6934383511543274,0.1998602449893951,0.91346937417984,284.89971923828125,284.95001220703125,298.88262939453125,292.8564453125,297.8614807128906,297.23321533203125,284.9025573730469,1.0,0.552360475063324,0.5195854902267456,0.5195854902267456,1.0,1.0,-2.899907112121582,1.1037843227386477,1.7961227893829346,0.4472370445728302,0.8714730739593506,0.8714730739593506,0.0,145.11329650878906,155.0,53107.19921875,0.0,2104.77587890625,1.0,279.7568054199219,283.25323486328125,295.8904113769531,299.3354797363281,293.1499938964844,293.1499938964844,280.04998779296875,38408.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921145796775818,1.0,0.0,0.0,3.6275711059570312,3.6275954246521,8.780619396020484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.28955078125,0.0,1526.2689208984375,1895.4371337890625,0.0,3329.977294921875,0.9021225571632384,1.0,0.0,3.0,1.0,0.0
18180300,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8444194793701172,0.3711651861667633,0.3355678617954254,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.693863034248352,0.5845518708229065,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.86288982629776,0.3967443704605102,0.278980940580368,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8085587024688721,0.3226781785488128,0.3079517483711242,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6922425627708435,0.2000871896743774,0.9142506122589112,285.0315856933594,284.95001220703125,298.91656494140625,292.8638916015625,297.8736267089844,297.2327575683594,285.0360107421875,1.0,0.5541070699691772,0.518858015537262,0.518858015537262,1.0,1.0,-2.9071264266967773,1.1056239604949951,1.8015024662017824,0.4474479854106903,0.963912069797516,0.963912069797516,0.0,146.42274475097656,155.0,52436.59375,0.0,2123.4765625,1.0,280.001708984375,283.3962707519531,295.8368835449219,299.1377258300781,293.1499938964844,293.1499938964844,280.04998779296875,33713.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861631155014038,1.0,0.0,0.0,3.6829044818878174,3.682928562164306,9.050534117704956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.87744140625,0.0,1552.8214111328125,1895.4371337890625,0.0,3274.307373046875,0.912901759147644,1.0,0.0,3.0,1.0,0.0
18180360,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8441746830940247,0.3725947737693786,0.3368494808673858,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6955285668373108,0.5873197317123413,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8621228933334351,0.3975812494754791,0.2795502245426178,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8081201314926147,0.3236949443817138,0.3089068233966827,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6914860606193542,0.2004210799932479,0.9157643914222716,285.0310363769531,284.95001220703125,298.9507751464844,292.87109375,297.88702392578125,297.2342834472656,285.0296325683594,1.0,0.555946409702301,0.518057644367218,0.518057644367218,1.0,1.0,-2.9156439304351807,1.1078859567642212,1.80775797367096,0.4478075504302978,0.9920931458473206,0.9920931458473206,0.0,147.6145477294922,158.0,52714.2421875,0.0,2143.891357421875,1.0,280.04296875,283.3881530761719,295.85137939453125,299.2044372558594,293.1499938964844,293.1499938964844,279.75,32544.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842434287071228,1.0,0.0,0.0,3.768669605255127,3.7686944007873535,9.47696833009104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.08984375,0.0,1642.548583984375,1895.4371337890625,0.0,3256.33447265625,0.92952162027359,1.0,0.0,3.0,1.0,0.0
18180420,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.84239661693573,0.3741602599620819,0.3386498391628265,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6973852515220642,0.5943968296051025,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.85942542552948,0.3981747329235077,0.2802446186542511,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.806175947189331,0.3249644935131073,0.3104013204574585,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6890240907669067,0.2005649209022522,0.9175687432289124,284.8955993652344,284.95001220703125,299.02008056640625,292.8848571777344,297.9079895019531,297.2276611328125,284.8983459472656,1.0,0.5596646666526794,0.5164568424224854,0.5164568424224854,1.0,1.0,-2.9311180114746094,1.1116857528686523,1.819432258605957,0.4482586979866028,0.8851215243339539,0.8851215243339539,0.0,150.44798278808594,161.0,53753.5390625,0.0,2184.593017578125,1.0,279.7563781738281,283.2326965332031,295.9195861816406,299.4053955078125,293.1499938964844,293.1499938964844,280.04998779296875,38273.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952601552009583,1.0,0.0,0.0,3.6928555965423584,3.692880392074585,9.099508702092862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.93505859375,0.0,1598.583984375,1895.4371337890625,0.0,3359.363525390625,0.9164547920227052,1.0,0.0,3.0,1.0,0.0
18180480,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.84239661693573,0.3741602599620819,0.3386498391628265,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6973852515220642,0.5943968296051025,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.85942542552948,0.3981747329235077,0.2802446186542511,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.806175947189331,0.3249644935131073,0.3104013204574585,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6890240907669067,0.2005649209022522,0.9175687432289124,284.8955993652344,284.95001220703125,299.02008056640625,292.8848571777344,297.9079895019531,297.2276611328125,284.8983459472656,1.0,0.5596646666526794,0.5164568424224854,0.5164568424224854,1.0,1.0,-2.9311180114746094,1.1116857528686523,1.819432258605957,0.4482586979866028,0.8851215243339539,0.8851215243339539,0.0,150.44798278808594,161.0,53753.5390625,0.0,2184.593017578125,1.0,279.7563781738281,283.2326965332031,295.9195861816406,299.4053955078125,293.1499938964844,293.1499938964844,280.04998779296875,38273.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952601552009583,1.0,0.0,0.0,3.6928555965423584,3.692880392074585,9.099508702092862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.93505859375,0.0,1598.583984375,1895.4371337890625,0.0,3359.363525390625,0.9164547920227052,1.0,0.0,3.0,1.0,0.0
18180540,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8409416675567627,0.3767217099666595,0.3407166302204132,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.6999852657318115,0.6013036966323853,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8570088148117065,0.3995971083641052,0.2810790240764618,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8044118285179138,0.3267877399921417,0.3120003044605255,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.686649739742279,0.2009944319725036,0.91928368806839,285.03515625,284.95001220703125,299.09039306640625,292.89776611328125,297.93389892578125,297.2284545898437,285.0340881347656,1.0,0.5634142160415649,0.5148560404777527,0.5148560404777527,1.0,1.0,-2.9468870162963867,1.1155707836151123,1.8313162326812744,0.4486548900604248,1.0,1.0,0.0,153.264404296875,149.0,53272.65234375,0.0,2226.122314453125,1.0,280.0435791015625,283.3768615722656,295.8780517578125,299.2677307128906,293.1499938964844,293.1499938964844,279.75,32884.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873941898345947,1.0,0.0,0.0,3.821505308151245,3.821530342102051,9.744559292812482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9404296875,0.0,1708.0733642578125,1895.4371337890625,0.0,3285.830078125,0.941502034664154,1.0,0.0,3.0,1.0,0.0
18180600,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8409416675567627,0.3767217099666595,0.3407166302204132,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.6999852657318115,0.6013036966323853,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8570088148117065,0.3995971083641052,0.2810790240764618,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8044118285179138,0.3267877399921417,0.3120003044605255,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.686649739742279,0.2009944319725036,0.91928368806839,285.03515625,284.95001220703125,299.09039306640625,292.89776611328125,297.93389892578125,297.2284545898437,285.0340881347656,1.0,0.5634142160415649,0.5148560404777527,0.5148560404777527,1.0,1.0,-2.9468870162963867,1.1155707836151123,1.8313162326812744,0.4486548900604248,1.0,1.0,0.0,153.264404296875,149.0,53272.65234375,0.0,2226.122314453125,1.0,280.0435791015625,283.3768615722656,295.8780517578125,299.2677307128906,293.1499938964844,293.1499938964844,279.75,32884.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873941898345947,1.0,0.0,0.0,3.821505308151245,3.821530342102051,9.744559292812482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9404296875,0.0,1708.0733642578125,1895.4371337890625,0.0,3285.830078125,0.941502034664154,1.0,0.0,3.0,1.0,0.0
18180660,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8442280888557434,0.3781157433986664,0.3422499895095825,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.7022712826728821,0.5966171622276306,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8597556948661804,0.4000988900661468,0.2816199660301208,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8076643943786621,0.3279515206813812,0.3132683336734772,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6887115240097046,0.2010128796100616,0.9198241829872132,284.885498046875,284.95001220703125,299.16168212890625,292.9098815917969,297.95440673828125,297.22119140625,284.8870544433594,1.0,0.5619140863418579,0.5131914615631104,0.5131914615631104,1.0,1.0,-2.94594955444336,1.1122270822525024,1.833722472190857,0.4459553062915802,0.8910818099975586,0.8910818099975586,0.0,151.7481689453125,152.0,54138.421875,0.0,2216.861083984375,1.0,279.7570495605469,283.20977783203125,295.9418640136719,299.4581604003906,293.1499938964844,293.1499938964844,280.04998779296875,38437.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898000180721283,1.0,0.0,0.0,3.7453842163085938,3.7454094886779785,9.360219337395392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.84716796875,0.0,1660.614013671875,1895.4371337890625,0.0,3384.93603515625,0.9280803799629213,1.0,0.0,3.0,1.0,0.0
18180720,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8442280888557434,0.3781157433986664,0.3422499895095825,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.7022712826728821,0.5966171622276306,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8597556948661804,0.4000988900661468,0.2816199660301208,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8076643943786621,0.3279515206813812,0.3132683336734772,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6887115240097046,0.2010128796100616,0.9198241829872132,284.885498046875,284.95001220703125,299.16168212890625,292.9098815917969,297.95440673828125,297.22119140625,284.8870544433594,1.0,0.5619140863418579,0.5131914615631104,0.5131914615631104,1.0,1.0,-2.94594955444336,1.1122270822525024,1.833722472190857,0.4459553062915802,0.8910818099975586,0.8910818099975586,0.0,151.7481689453125,152.0,54138.421875,0.0,2216.861083984375,1.0,279.7570495605469,283.20977783203125,295.9418640136719,299.4581604003906,293.1499938964844,293.1499938964844,280.04998779296875,38437.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898000180721283,1.0,0.0,0.0,3.7453842163085938,3.7454094886779785,9.360219337395392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.84716796875,0.0,1660.614013671875,1895.4371337890625,0.0,3384.93603515625,0.9280803799629213,1.0,0.0,3.0,1.0,0.0
18180780,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8458792567253113,0.3798330128192901,0.3434179425239563,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.7053929567337036,0.5949912071228027,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8609230518341064,0.4010151624679565,0.2820107638835907,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8091793060302734,0.3291739523410797,0.3141765296459198,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6894928812980652,0.2013024985790252,0.9202407002449036,285.03106689453125,284.95001220703125,299.21356201171875,292.9181213378906,297.9729309082031,297.2215576171875,285.0303955078125,1.0,0.5620788931846619,0.5119929909706116,0.5119929909706116,1.0,1.0,-2.947443962097168,1.1107624769210815,1.8366814851760864,0.444028377532959,0.9994765520095824,0.9994765520095824,0.0,151.28094482421875,152.0,53313.77734375,0.0,2217.143310546875,1.0,280.0307006835937,283.3666381835937,295.8840026855469,299.2637634277344,293.1499938964844,293.1499938964844,280.04998779296875,33350.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897890448570251,1.0,0.0,0.0,3.819226264953613,3.819251537322998,9.732940497997331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.91162109375,0.0,1708.9703369140625,1895.4371337890625,0.0,3308.234619140625,0.942027986049652,1.0,0.0,3.0,1.0,0.0
18180840,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8465919494628906,0.3805611133575439,0.3440812230110168,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.7067195177078247,0.5945701003074646,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.861426055431366,0.4014498889446258,0.2823100090026855,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8097920417785645,0.3297100961208343,0.3146741986274719,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6898567080497742,0.2014828026294708,0.9209517240524292,285.0248107910156,284.95001220703125,299.2338562011719,292.9212646484375,297.980712890625,297.2225646972656,285.0237121582031,1.0,0.5623415112495422,0.5115269422531128,0.5115269422531128,1.0,1.0,-2.9495460987091064,1.1108214855194092,1.8387246131896973,0.443630188703537,1.0,1.0,0.0,151.22865295410156,155.0,53391.13671875,0.0,2220.5556640625,1.0,280.0438232421875,283.35968017578125,295.8958435058594,299.2975158691406,293.1499938964844,293.1499938964844,279.75,33373.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889796137809753,1.0,0.0,0.0,3.849919557571411,3.849945068359375,9.890006822388386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.107421875,0.0,1746.4403076171875,1895.4371337890625,0.0,3300.663818359375,0.9482541084289552,1.0,0.0,3.0,1.0,0.0
18180900,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8473773002624512,0.3813919723033905,0.3450967371463775,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.708605945110321,0.5945987701416016,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.861863911151886,0.4018471539020538,0.2827579379081726,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.810469388961792,0.3304061591625213,0.3154904544353485,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6901698112487793,0.2016583979129791,0.92216956615448,284.8827514648437,284.95001220703125,299.270263671875,292.9266967773437,297.9925537109375,297.2210693359375,284.87701416015625,1.0,0.5630232095718384,0.510694682598114,0.510694682598114,1.0,1.0,-2.953785181045532,1.1111187934875488,1.842666387557984,0.4430480897426605,0.9156507253646852,0.9156507253646852,0.0,151.40478515625,155.0,54472.88671875,0.0,2228.864990234375,1.0,279.79400634765625,283.1944580078125,295.9623413085937,299.52880859375,293.1499938964844,293.1499938964844,279.75,36462.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958216905593872,1.0,0.0,0.0,3.8407487869262695,3.840774774551392,9.842945019045146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.65869140625,0.0,1759.5662841796875,1895.4371337890625,0.0,3364.606201171875,0.9466198086738586,1.0,0.0,3.0,1.0,0.0
18180960,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8472002744674683,0.3819665014743805,0.3456709086894989,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7100830078125,0.5959769487380981,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8613605499267578,0.4019874632358551,0.2829128503799438,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8103111386299133,0.330917090177536,0.3160336315631866,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6897174715995789,0.201695904135704,0.9226080775260924,284.8878479003906,284.95001220703125,299.30682373046875,292.9319763183594,298.003173828125,297.2172241210937,284.8905029296875,1.0,0.5638757348060608,0.5100201964378357,0.5100201964378357,1.0,1.0,-2.95749831199646,1.1114494800567627,1.8460488319396973,0.4426205456256866,0.8950595855712891,0.8950595855712891,0.0,151.9906005859375,158.0,54317.65234375,0.0,2238.3369140625,1.0,279.75640869140625,283.204345703125,295.9595642089844,299.4833984375,293.1499938964844,293.1499938964844,280.04998779296875,38609.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984950184822083,1.0,0.0,0.0,3.762020349502564,3.7620458602905273,9.443556336918846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.27099609375,0.0,1681.5299072265625,1895.4371337890625,0.0,3389.551513671875,0.9321311116218568,1.0,0.0,3.0,1.0,0.0
18181020,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8473902940750122,0.3844296932220459,0.3475821316242218,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.7141292691230774,0.5988524556159973,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8607667088508606,0.4033873975276947,0.2836847603321075,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.810307502746582,0.3327267169952392,0.3175541162490845,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6890730857849121,0.2022638171911239,0.924631416797638,285.037109375,284.95001220703125,299.3805236816406,292.9421081542969,298.031005859375,297.2196044921875,285.0367126464844,1.0,0.5661463737487793,0.508671224117279,0.508671224117279,1.0,1.0,-2.968433618545532,1.113604187965393,1.8548295497894287,0.4423993527889251,1.0,1.0,0.0,153.33668518066406,161.0,53649.37890625,0.0,2264.436279296875,1.0,280.0439453125,283.36114501953125,295.9172058105469,299.3333740234375,293.1499938964844,293.1499938964844,279.75,33634.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889613687992096,1.0,0.0,0.0,3.865771532058716,3.865797281265259,9.971619192583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.5517578125,0.0,1767.9935302734375,1895.4371337890625,0.0,3306.5947265625,0.9518539905548096,1.0,0.0,3.0,1.0,0.0
18181080,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8473902940750122,0.3844296932220459,0.3475821316242218,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.7141292691230774,0.5988524556159973,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8607667088508606,0.4033873975276947,0.2836847603321075,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.810307502746582,0.3327267169952392,0.3175541162490845,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6890730857849121,0.2022638171911239,0.924631416797638,285.037109375,284.95001220703125,299.3805236816406,292.9421081542969,298.031005859375,297.2196044921875,285.0367126464844,1.0,0.5661463737487793,0.508671224117279,0.508671224117279,1.0,1.0,-2.968433618545532,1.113604187965393,1.8548295497894287,0.4423993527889251,1.0,1.0,0.0,153.33668518066406,161.0,53649.37890625,0.0,2264.436279296875,1.0,280.0439453125,283.36114501953125,295.9172058105469,299.3333740234375,293.1499938964844,293.1499938964844,279.75,33634.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889613687992096,1.0,0.0,0.0,3.865771532058716,3.865797281265259,9.971619192583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.5517578125,0.0,1767.9935302734375,1895.4371337890625,0.0,3306.5947265625,0.9518539905548096,1.0,0.0,3.0,1.0,0.0
18181140,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8465151190757751,0.3857743740081787,0.3491817712783813,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7168629169464111,0.6035552620887756,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8592000603675842,0.4039329886436462,0.2843358516693115,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8094123005867004,0.333938866853714,0.3189760446548462,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6876601576805115,0.2024609297513961,0.926541030406952,284.8962707519531,284.95001220703125,299.454833984375,292.9516906738281,298.05419921875,297.21441650390625,284.8982238769531,1.0,0.5689569115638733,0.5073222517967224,0.5073222517967224,1.0,1.0,-2.980799913406372,1.1163127422332764,1.8644872903823853,0.442536324262619,0.9097217917442322,0.9097217917442322,0.0,155.33984375,164.0,54740.8671875,0.0,2296.595458984375,1.0,279.7566833496094,283.1981201171875,295.981689453125,299.5296630859375,293.1499938964844,293.1499938964844,279.45001220703125,38046.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996776342391968,1.0,0.0,0.0,3.7997078895568848,3.799733638763428,9.633712352297152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.4462890625,0.0,1722.128662109375,1895.4371337890625,0.0,3400.5791015625,0.9402502179145812,1.0,0.0,3.0,1.0,0.0
18181200,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8465151190757751,0.3857743740081787,0.3491817712783813,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7168629169464111,0.6035552620887756,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8592000603675842,0.4039329886436462,0.2843358516693115,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8094123005867004,0.333938866853714,0.3189760446548462,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6876601576805115,0.2024609297513961,0.926541030406952,284.8962707519531,284.95001220703125,299.454833984375,292.9516906738281,298.05419921875,297.21441650390625,284.8982238769531,1.0,0.5689569115638733,0.5073222517967224,0.5073222517967224,1.0,1.0,-2.980799913406372,1.1163127422332764,1.8644872903823853,0.442536324262619,0.9097217917442322,0.9097217917442322,0.0,155.33984375,164.0,54740.8671875,0.0,2296.595458984375,1.0,279.7566833496094,283.1981201171875,295.981689453125,299.5296630859375,293.1499938964844,293.1499938964844,279.45001220703125,38046.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996776342391968,1.0,0.0,0.0,3.7997078895568848,3.799733638763428,9.633712352297152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.4462890625,0.0,1722.128662109375,1895.4371337890625,0.0,3400.5791015625,0.9402502179145812,1.0,0.0,3.0,1.0,0.0
18181260,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8443166613578796,0.386909544467926,0.3502015769481659,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.7187248468399048,0.6102770566940308,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8562949299812317,0.4041996002197265,0.2845476865768432,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8072507381439209,0.3349114060401916,0.3199524879455566,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6849691271781921,0.2023667395114898,0.9266068935394288,284.8831481933594,284.95001220703125,299.5297241210937,292.9608154296875,298.07586669921875,297.20709228515625,284.8861694335937,1.0,0.5719195008277893,0.5057522058486938,0.5057522058486938,1.0,1.0,-2.9916131496429443,1.1179513931274414,1.8736618757247925,0.4419150352478027,0.8343071341514587,0.8343071341514587,0.0,157.9519500732422,167.0,54977.109375,0.0,2329.311767578125,1.0,279.4576416015625,283.1620788574219,295.9781188964844,299.5569152832031,293.1499938964844,293.1499938964844,279.75,41386.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061164855957032,1.0,0.0,0.0,3.5442347526550293,3.5442585945129395,8.381817906411015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.2353515625,0.0,1457.7864990234375,1895.4371337890625,0.0,3460.52880859375,0.8869571685791016,1.0,0.0,3.0,1.0,0.0
