time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8443166613578796,0.386909544467926,0.3502015769481659,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.7187248468399048,0.6102770566940308,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8562949299812317,0.4041996002197265,0.2845476865768432,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8072507381439209,0.3349114060401916,0.3199524879455566,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6849691271781921,0.2023667395114898,0.9266068935394288,284.8831481933594,284.95001220703125,299.5297241210937,292.9608154296875,298.07586669921875,297.20709228515625,284.8861694335937,1.0,0.5719195008277893,0.5057522058486938,0.5057522058486938,1.0,1.0,-2.9916131496429443,1.1179513931274414,1.8736618757247925,0.4419150352478027,0.8343071341514587,0.8343071341514587,0.0,157.9519500732422,167.0,54977.109375,0.0,2329.311767578125,1.0,279.4576416015625,283.1620788574219,295.9781188964844,299.5569152832031,293.1499938964844,293.1499938964844,279.75,41386.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061164855957032,1.0,0.0,0.0,3.5442347526550293,3.5442585945129395,8.381817906411015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.2353515625,0.0,1457.7864990234375,1895.4371337890625,0.0,3460.52880859375,0.8869571685791016,1.0,0.0,3.0,1.0,0.0
18181380,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8434751033782959,0.3893896341323852,0.352249801158905,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.7218918204307556,0.6157767176628113,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.85467928647995,0.4057043194770813,0.2854544818401336,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8061795234680176,0.3367533385753631,0.3215703964233398,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6832276582717896,0.2028107047080993,0.9282969832420348,285.01123046875,284.95001220703125,299.6050720214844,292.9695739746094,298.1044006347656,297.2105712890625,285.0108947753906,1.0,0.5751640200614929,0.5041821599006653,0.5041821599006653,1.0,1.0,-3.0057482719421387,1.1209245920181274,1.8848236799240112,0.4418356716632843,0.9411460757255554,0.9411460757255554,0.0,160.3152313232422,170.0,54502.9765625,0.0,2367.014892578125,1.0,279.7416381835937,283.29595947265625,295.9359436035156,299.40264892578125,293.1499938964844,293.1499938964844,279.45001220703125,33510.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950550556182861,1.0,0.0,0.0,3.665452480316162,3.665476322174072,8.964963171820273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5263671875,0.0,1531.7197265625,1895.4371337890625,0.0,3357.4482421875,0.9071350693702698,1.0,0.0,3.0,1.0,0.0
18181440,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8434751033782959,0.3893896341323852,0.352249801158905,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.7218918204307556,0.6157767176628113,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.85467928647995,0.4057043194770813,0.2854544818401336,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8061795234680176,0.3367533385753631,0.3215703964233398,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6832276582717896,0.2028107047080993,0.9282969832420348,285.01123046875,284.95001220703125,299.6050720214844,292.9695739746094,298.1044006347656,297.2105712890625,285.0108947753906,1.0,0.5751640200614929,0.5041821599006653,0.5041821599006653,1.0,1.0,-3.0057482719421387,1.1209245920181274,1.8848236799240112,0.4418356716632843,0.9411460757255554,0.9411460757255554,0.0,160.3152313232422,170.0,54502.9765625,0.0,2367.014892578125,1.0,279.7416381835937,283.29595947265625,295.9359436035156,299.40264892578125,293.1499938964844,293.1499938964844,279.45001220703125,33510.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950550556182861,1.0,0.0,0.0,3.665452480316162,3.665476322174072,8.964963171820273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5263671875,0.0,1531.7197265625,1895.4371337890625,0.0,3357.4482421875,0.9071350693702698,1.0,0.0,3.0,1.0,0.0
18181500,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8429477214813232,0.3901308178901672,0.3532201945781708,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.7230350375175476,0.6186920404434204,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8538314700126648,0.4061109125614166,0.2859322726726532,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8055995106697083,0.3374359905719757,0.3224110007286072,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6823647022247314,0.2029096335172653,0.9293853640556335,284.88482666015625,284.95001220703125,299.6429138183594,292.97381591796875,298.11676025390625,297.20928955078125,284.8815002441406,1.0,0.5768851041793823,0.5033971667289734,0.5033971667289734,1.0,1.0,-3.013314962387085,1.1225957870483398,1.890719175338745,0.4419240057468414,0.8575373291969299,0.8575373291969299,0.0,161.58123779296875,170.0,55474.484375,0.0,2387.330810546875,1.0,279.4972229003906,283.1481628417969,296.0028076171875,299.6338806152344,293.1499938964844,293.1499938964844,279.45001220703125,37462.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901276171207428,1.0,0.0,0.0,3.638349771499634,3.638373851776123,8.832876687847602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.18359375,0.0,1531.1551513671875,1895.4371337890625,0.0,3415.4775390625,0.9015255570411682,1.0,0.0,3.0,1.0,0.0
18181560,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8417736291885376,0.3906798362731933,0.3537714183330536,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7238726615905762,0.6223918795585632,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8523807525634766,0.4063246250152588,0.286138504743576,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8044532537460327,0.3379746079444885,0.3229909837245941,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6809921264648438,0.2028881609439849,0.9296646118164062,284.9120788574219,284.95001220703125,299.6808166503906,292.9779968261719,298.1278686523437,297.20611572265625,284.9143371582031,1.0,0.5785794854164124,0.5025823712348938,0.5025823712348938,1.0,1.0,-3.019707441329956,1.123716950416565,1.8959904909133911,0.4417147636413574,0.8570619225502014,0.8570619225502014,0.0,163.06651306152344,158.0,55324.71875,0.0,2406.70947265625,1.0,279.457763671875,283.1745910644531,296.0004272460937,299.5861511230469,293.1499938964844,293.1499938964844,279.75,38604.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035221338272096,1.0,0.0,0.0,3.5560245513916016,3.5560481548309326,8.437675660388777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.69873046875,0.0,1450.0933837890625,1895.4371337890625,0.0,3436.39306640625,0.8867616653442383,1.0,0.0,3.0,1.0,0.0
18181620,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8454233407974243,0.3928007781505584,0.3553829193115234,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7274264097213745,0.6167631149291992,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.855575680732727,0.4076207280158996,0.2868327796459198,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8080885410308838,0.3396549224853515,0.324354887008667,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6833691000938416,0.2032236009836197,0.9303245544433594,285.0140991210937,284.95001220703125,299.75689697265625,292.9861755371094,298.15447998046875,297.20751953125,285.01239013671875,1.0,0.5768237113952637,0.5009528398513794,0.5009528398513794,1.0,1.0,-3.01816725730896,1.119969367980957,1.898197889328003,0.4387137293815613,0.9570000767707824,0.9570000767707824,0.0,161.16041564941406,161.0,54742.6171875,0.0,2394.065185546875,1.0,279.7418212890625,283.28643798828125,295.96368408203125,299.4505310058594,293.1499938964844,293.1499938964844,279.45001220703125,32926.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895285964012146,1.0,0.0,0.0,3.693381547927856,3.6934056282043457,9.102101330427104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.4580078125,0.0,1558.7034912109375,1895.4371337890625,0.0,3359.60400390625,0.9128509163856506,1.0,0.0,3.0,1.0,0.0
18181680,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8454233407974243,0.3928007781505584,0.3553829193115234,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7274264097213745,0.6167631149291992,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.855575680732727,0.4076207280158996,0.2868327796459198,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8080885410308838,0.3396549224853515,0.324354887008667,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6833691000938416,0.2032236009836197,0.9303245544433594,285.0140991210937,284.95001220703125,299.75689697265625,292.9861755371094,298.15447998046875,297.20751953125,285.01239013671875,1.0,0.5768237113952637,0.5009528398513794,0.5009528398513794,1.0,1.0,-3.01816725730896,1.119969367980957,1.898197889328003,0.4387137293815613,0.9570000767707824,0.9570000767707824,0.0,161.16041564941406,161.0,54742.6171875,0.0,2394.065185546875,1.0,279.7418212890625,283.28643798828125,295.96368408203125,299.4505310058594,293.1499938964844,293.1499938964844,279.45001220703125,32926.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895285964012146,1.0,0.0,0.0,3.693381547927856,3.6934056282043457,9.102101330427104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.4580078125,0.0,1558.7034912109375,1895.4371337890625,0.0,3359.60400390625,0.9128509163856506,1.0,0.0,3.0,1.0,0.0
18181740,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8470252156257629,0.3938130140304565,0.3565311729907989,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7310531735420227,0.6150985360145569,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8567760586738586,0.4080378413200378,0.2872888147830963,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8097717761993408,0.340724229812622,0.3255140483379364,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.684203565120697,0.2032979875802993,0.9309995770454408,284.89996337890625,284.95001220703125,299.8331604003906,292.9942321777344,298.17681884765625,297.2021789550781,284.9022827148437,1.0,0.5770823359489441,0.4993232786655426,0.4993232786655426,1.0,1.0,-3.0202882289886475,1.1177537441253662,1.9025344848632808,0.4360348582267761,0.8578014969825745,0.8578014969825745,0.0,160.6959228515625,164.0,55394.32421875,0.0,2395.591796875,1.0,279.45733642578125,283.1561889648437,296.0186767578125,299.61431884765625,293.1499938964844,293.1499938964844,279.75,38870.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041662812232972,1.0,0.0,0.0,3.577275514602661,3.577299356460572,8.538824545212265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2607421875,0.0,1474.8062744140625,1895.4371337890625,0.0,3442.388427734375,0.8915715217590332,1.0,0.0,3.0,1.0,0.0
18181800,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8470252156257629,0.3938130140304565,0.3565311729907989,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7310531735420227,0.6150985360145569,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8567760586738586,0.4080378413200378,0.2872888147830963,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8097717761993408,0.340724229812622,0.3255140483379364,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.684203565120697,0.2032979875802993,0.9309995770454408,284.89996337890625,284.95001220703125,299.8331604003906,292.9942321777344,298.17681884765625,297.2021789550781,284.9022827148437,1.0,0.5770823359489441,0.4993232786655426,0.4993232786655426,1.0,1.0,-3.0202882289886475,1.1177537441253662,1.9025344848632808,0.4360348582267761,0.8578014969825745,0.8578014969825745,0.0,160.6959228515625,164.0,55394.32421875,0.0,2395.591796875,1.0,279.45733642578125,283.1561889648437,296.0186767578125,299.61431884765625,293.1499938964844,293.1499938964844,279.75,38870.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041662812232972,1.0,0.0,0.0,3.577275514602661,3.577299356460572,8.538824545212265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2607421875,0.0,1474.8062744140625,1895.4371337890625,0.0,3442.388427734375,0.8915715217590332,1.0,0.0,3.0,1.0,0.0
18181860,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8478713035583496,0.3958841562271118,0.358122855424881,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7355086207389832,0.6159210205078125,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8570865392684937,0.4093101918697357,0.2879916429519653,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8105655908584595,0.3424074649810791,0.326922208070755,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6842947006225586,0.2037848383188247,0.9325931668281556,285.0151672363281,284.95001220703125,299.9096069335937,293.002197265625,298.2046203613281,297.2047119140625,285.0141906738281,1.0,0.5784296989440918,0.4979346990585327,0.4979346990585327,1.0,1.0,-3.0276365280151367,1.1181108951568604,1.909525752067566,0.4348023533821106,0.9624173045158386,0.9624173045158386,0.0,161.26010131835938,167.0,54880.48046875,0.0,2412.044921875,1.0,279.741943359375,283.2797546386719,295.9781799316406,299.4707336425781,293.1499938964844,293.1499938964844,279.45001220703125,32973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895427405834198,1.0,0.0,0.0,3.709026575088501,3.7090506553649902,9.17937654776324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.6552734375,0.0,1576.8226318359375,1895.4371337890625,0.0,3360.9248046875,0.9164698719978333,1.0,0.0,3.0,1.0,0.0
18181920,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8478713035583496,0.3958841562271118,0.358122855424881,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7355086207389832,0.6159210205078125,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8570865392684937,0.4093101918697357,0.2879916429519653,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8105655908584595,0.3424074649810791,0.326922208070755,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6842947006225586,0.2037848383188247,0.9325931668281556,285.0151672363281,284.95001220703125,299.9096069335937,293.002197265625,298.2046203613281,297.2047119140625,285.0141906738281,1.0,0.5784296989440918,0.4979346990585327,0.4979346990585327,1.0,1.0,-3.0276365280151367,1.1181108951568604,1.909525752067566,0.4348023533821106,0.9624173045158386,0.9624173045158386,0.0,161.26010131835938,167.0,54880.48046875,0.0,2412.044921875,1.0,279.741943359375,283.2797546386719,295.9781799316406,299.4707336425781,293.1499938964844,293.1499938964844,279.45001220703125,32973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895427405834198,1.0,0.0,0.0,3.709026575088501,3.7090506553649902,9.17937654776324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.6552734375,0.0,1576.8226318359375,1895.4371337890625,0.0,3360.9248046875,0.9164698719978333,1.0,0.0,3.0,1.0,0.0
18181980,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8475863933563232,0.396649032831192,0.3591647446155548,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7380437850952148,0.6183612942695618,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8564400672912598,0.4096541702747345,0.2884665429592132,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8103752732276917,0.3432805836200714,0.3279826045036316,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6836819648742676,0.2039062231779098,0.9339354634284972,284.885986328125,284.95001220703125,299.9708251953125,293.0085754394531,298.22314453125,297.2008972167969,284.8898010253906,1.0,0.5800936818122864,0.4968238472938537,0.4968238472938537,1.0,1.0,-3.0352840423583984,1.1191071271896362,1.9161769151687624,0.4342281520366668,0.8626407980918884,0.8626407980918884,0.0,162.37611389160156,167.0,55712.69140625,0.0,2431.970703125,1.0,279.4649963378906,283.134521484375,296.04345703125,299.670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38992.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043084383010864,1.0,0.0,0.0,3.624645471572876,3.624669790267944,8.766461974119011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.6328125,0.0,1527.379638671875,1895.4371337890625,0.0,3443.711181640625,0.9014230966567992,1.0,0.0,3.0,1.0,0.0
18182040,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.847268283367157,0.3968439996242523,0.3593074977397918,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.7386147975921631,0.6193327307701111,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.856038510799408,0.4097291231155395,0.2885053157806396,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8101094365119934,0.3434878885746002,0.3281700015068054,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6833201050758362,0.2039160728454589,0.9340126514434814,284.9015808105469,284.95001220703125,299.9861145019531,293.0101928710937,298.22772216796875,297.1998291015625,284.9039611816406,1.0,0.5805476307868958,0.4965461492538452,0.4965461492538452,1.0,1.0,-3.036987781524658,1.119268536567688,1.9177192449569704,0.4340324401855469,0.8655791878700256,0.8655791878700256,0.0,162.76654052734375,170.0,55698.24609375,0.0,2437.15771484375,1.0,279.4571838378906,283.1462707519531,296.03662109375,299.64862060546875,293.1499938964844,293.1499938964844,279.75,38613.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904692769050598,1.0,0.0,0.0,3.606384515762329,3.6064085960388175,8.678353538016381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.2041015625,0.0,1504.501953125,1895.4371337890625,0.0,3447.287353515625,0.8977969288825989,1.0,0.0,3.0,1.0,0.0
18182100,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8467015624046326,0.3977542817592621,0.3598880469799042,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.7404072284698486,0.6216323971748352,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8552248477935791,0.4102669358253479,0.2887339890003204,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.809600830078125,0.3442552089691162,0.3287614583969116,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6825398802757263,0.2040858566761016,0.9344761967658995,285.02734375,284.95001220703125,300.0243835449219,293.01422119140625,298.240966796875,297.2001037597656,285.03076171875,1.0,0.5817746520042419,0.4958518445491791,0.4958518445491791,1.0,1.0,-3.041990280151367,1.1199750900268557,1.922015190124512,0.4336516261100769,0.953792929649353,0.953792929649353,0.0,163.7303009033203,170.0,54987.73046875,0.0,2451.471435546875,1.0,279.7012023925781,283.2837219238281,295.9835205078125,299.4463806152344,293.1499938964844,293.1499938964844,279.75,33857.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985581994056702,1.0,0.0,0.0,3.660775423049927,3.660799264907837,8.942099611886078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.6044921875,0.0,1529.109375,1895.4371337890625,0.0,3390.140869140625,0.908026397228241,1.0,0.0,3.0,1.0,0.0
18182160,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8465879559516907,0.3988234102725982,0.3608516454696655,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7423692345619202,0.6235585808753967,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8548350930213928,0.4109861254692077,0.2892237603664398,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8094591498374939,0.3451566100120544,0.3296054303646087,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6821004152297974,0.2043553590774536,0.935676336288452,285.0218200683594,284.95001220703125,300.0626220703125,293.0182800292969,298.2551574707031,297.2020568847656,285.0203552246094,1.0,0.5831581950187683,0.4950865507125854,0.4950865507125854,1.0,1.0,-3.048508405685425,1.1211647987365725,1.927343726158142,0.4334277510643005,0.9761751294136048,0.9761751294136048,0.0,164.63381958007812,173.0,55233.02734375,0.0,2468.350830078125,1.0,279.7427978515625,283.2730712890625,295.99627685546875,299.5099182128906,293.1499938964844,293.1499938964844,279.45001220703125,32787.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965010643005371,1.0,0.0,0.0,3.741652250289917,3.741676568984986,9.341575832877423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.01953125,0.0,1612.903076171875,1895.4371337890625,0.0,3370.94775390625,0.9235560297966005,1.0,0.0,3.0,1.0,0.0
18182220,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8449258804321289,0.3996331691741943,0.3619633018970489,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7447542548179626,0.629345178604126,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8527722954750061,0.4113592505455017,0.289745569229126,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8079944252967834,0.3461862802505493,0.3308564722537994,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6801714301109314,0.2043828815221786,0.936866283416748,284.8993835449219,284.95001220703125,300.1390075683594,293.0265808105469,298.2773742675781,297.1965637207031,284.9018859863281,1.0,0.5860989093780518,0.4935559332370758,0.4935559332370758,1.0,1.0,-3.060366630554199,1.1230027675628662,1.937363743782044,0.4327924847602844,0.8752152323722839,0.8752152323722839,0.0,167.05596923828125,176.0,56143.30078125,0.0,2503.285888671875,1.0,279.4566650390625,283.1303405761719,296.0558776855469,299.69537353515625,293.1499938964844,293.1499938964844,279.75,38477.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063364863395692,1.0,0.0,0.0,3.6502511501312256,3.650275468826294,8.89075749910262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9873046875,0.0,1551.983642578125,1895.4371337890625,0.0,3462.574462890625,0.9072404503822328,1.0,0.0,3.0,1.0,0.0
18182280,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8449258804321289,0.3996331691741943,0.3619633018970489,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7447542548179626,0.629345178604126,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8527722954750061,0.4113592505455017,0.289745569229126,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8079944252967834,0.3461862802505493,0.3308564722537994,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6801714301109314,0.2043828815221786,0.936866283416748,284.8993835449219,284.95001220703125,300.1390075683594,293.0265808105469,298.2773742675781,297.1965637207031,284.9018859863281,1.0,0.5860989093780518,0.4935559332370758,0.4935559332370758,1.0,1.0,-3.060366630554199,1.1230027675628662,1.937363743782044,0.4327924847602844,0.8752152323722839,0.8752152323722839,0.0,167.05596923828125,176.0,56143.30078125,0.0,2503.285888671875,1.0,279.4566650390625,283.1303405761719,296.0558776855469,299.69537353515625,293.1499938964844,293.1499938964844,279.75,38477.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063364863395692,1.0,0.0,0.0,3.6502511501312256,3.650275468826294,8.89075749910262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9873046875,0.0,1551.983642578125,1895.4371337890625,0.0,3462.574462890625,0.9072404503822328,1.0,0.0,3.0,1.0,0.0
18182340,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8434793949127197,0.4014770686626434,0.3633896112442016,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.7478836178779602,0.6352403163909912,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8508670330047607,0.4125794172286987,0.2904443740844726,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8066105842590332,0.3478053212165832,0.3322580754756927,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6782383918762207,0.2047040313482284,0.9380903244018556,285.0252990722656,284.95001220703125,300.2152404785156,293.0351867675781,298.303955078125,297.1981506347656,285.0238342285156,1.0,0.5892176032066345,0.4920253157615661,0.4920253157615661,1.0,1.0,-3.073160648345948,1.125192165374756,1.947968482971192,0.4321954846382141,0.9904220104217528,0.9904220104217528,0.0,169.567138671875,179.0,55659.48046875,0.0,2540.725341796875,1.0,279.7433166503906,283.2626037597656,296.0145263671875,299.5551452636719,293.1499938964844,293.1499938964844,279.45001220703125,32820.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983937501907349,1.0,0.0,0.0,3.782299518585205,3.782324314117432,9.54564143285097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.9765625,0.0,1660.7486572265625,1895.4371337890625,0.0,3388.60693359375,0.93267822265625,1.0,0.0,3.0,1.0,0.0
18182400,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8434793949127197,0.4014770686626434,0.3633896112442016,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.7478836178779602,0.6352403163909912,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8508670330047607,0.4125794172286987,0.2904443740844726,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8066105842590332,0.3478053212165832,0.3322580754756927,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6782383918762207,0.2047040313482284,0.9380903244018556,285.0252990722656,284.95001220703125,300.2152404785156,293.0351867675781,298.303955078125,297.1981506347656,285.0238342285156,1.0,0.5892176032066345,0.4920253157615661,0.4920253157615661,1.0,1.0,-3.073160648345948,1.125192165374756,1.947968482971192,0.4321954846382141,0.9904220104217528,0.9904220104217528,0.0,169.567138671875,179.0,55659.48046875,0.0,2540.725341796875,1.0,279.7433166503906,283.2626037597656,296.0145263671875,299.5551452636719,293.1499938964844,293.1499938964844,279.45001220703125,32820.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983937501907349,1.0,0.0,0.0,3.782299518585205,3.782324314117432,9.54564143285097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.9765625,0.0,1660.7486572265625,1895.4371337890625,0.0,3388.60693359375,0.93267822265625,1.0,0.0,3.0,1.0,0.0
18182460,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8413447141647339,0.4021302461624145,0.3643926680088043,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7496980428695679,0.6421126127243042,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8484050035476685,0.4129069447517395,0.2909550070762634,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8046618700027466,0.3487747311592102,0.3334778249263763,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6758522987365723,0.2046147584915161,0.9388512969017028,284.8963623046875,284.95001220703125,300.29119873046875,293.044189453125,298.3251953125,297.1921081542969,284.8988342285156,1.0,0.5924598574638367,0.4904009401798248,0.4904009401798248,1.0,1.0,-3.085627794265747,1.127012848854065,1.9586148262023928,0.431404560804367,0.8856701254844666,0.8856701254844666,0.0,172.42648315429688,167.0,56631.7109375,0.0,2579.646484375,1.0,279.4563293457031,283.1129455566406,296.0743408203125,299.7440795898437,293.1499938964844,293.1499938964844,279.75,38363.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90837824344635,1.0,0.0,0.0,3.6990678310394287,3.6990926265716553,9.130149010161404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.97509765625,0.0,1606.3709716796875,1895.4371337890625,0.0,3481.546875,0.9179527163505554,1.0,0.0,3.0,1.0,0.0
18182520,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8413447141647339,0.4021302461624145,0.3643926680088043,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7496980428695679,0.6421126127243042,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8484050035476685,0.4129069447517395,0.2909550070762634,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8046618700027466,0.3487747311592102,0.3334778249263763,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6758522987365723,0.2046147584915161,0.9388512969017028,284.8963623046875,284.95001220703125,300.29119873046875,293.044189453125,298.3251953125,297.1921081542969,284.8988342285156,1.0,0.5924598574638367,0.4904009401798248,0.4904009401798248,1.0,1.0,-3.085627794265747,1.127012848854065,1.9586148262023928,0.431404560804367,0.8856701254844666,0.8856701254844666,0.0,172.42648315429688,167.0,56631.7109375,0.0,2579.646484375,1.0,279.4563293457031,283.1129455566406,296.0743408203125,299.7440795898437,293.1499938964844,293.1499938964844,279.75,38363.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90837824344635,1.0,0.0,0.0,3.6990678310394287,3.6990926265716553,9.130149010161404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.97509765625,0.0,1606.3709716796875,1895.4371337890625,0.0,3481.546875,0.9179527163505554,1.0,0.0,3.0,1.0,0.0
18182580,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8443832397460938,0.4037862718105316,0.365510880947113,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7532137036323547,0.6367978453636169,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8511798977851868,0.4140401184558868,0.2914882004261017,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8078898787498474,0.3502966463565826,0.334645003080368,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6778274178504944,0.2048135548830032,0.9387841820716858,285.0175476074219,284.95001220703125,300.3668518066406,293.0537109375,298.3498229980469,297.1928405761719,285.0155639648437,1.0,0.5905308127403259,0.4887765645980835,0.4887765645980835,1.0,1.0,-3.082566976547241,1.122453689575195,1.960113286972046,0.4278841614723205,0.9950393438339232,0.9950393438339232,0.0,170.50289916992188,170.0,55890.78515625,0.0,2563.646728515625,1.0,279.7435913085937,283.24493408203125,296.0315856933594,299.5926513671875,293.1499938964844,293.1499938964844,279.45001220703125,33160.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002200961112976,1.0,0.0,0.0,3.8179683685302734,3.817993402481079,9.726529697218211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.310546875,0.0,1705.970947265625,1895.4371337890625,0.0,3405.6357421875,0.9409269690513612,1.0,0.0,3.0,1.0,0.0
18182640,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8443832397460938,0.4037862718105316,0.365510880947113,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7532137036323547,0.6367978453636169,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8511798977851868,0.4140401184558868,0.2914882004261017,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8078898787498474,0.3502966463565826,0.334645003080368,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6778274178504944,0.2048135548830032,0.9387841820716858,285.0175476074219,284.95001220703125,300.3668518066406,293.0537109375,298.3498229980469,297.1928405761719,285.0155639648437,1.0,0.5905308127403259,0.4887765645980835,0.4887765645980835,1.0,1.0,-3.082566976547241,1.122453689575195,1.960113286972046,0.4278841614723205,0.9950393438339232,0.9950393438339232,0.0,170.50289916992188,170.0,55890.78515625,0.0,2563.646728515625,1.0,279.7435913085937,283.24493408203125,296.0315856933594,299.5926513671875,293.1499938964844,293.1499938964844,279.45001220703125,33160.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002200961112976,1.0,0.0,0.0,3.8179683685302734,3.817993402481079,9.726529697218211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.310546875,0.0,1705.970947265625,1895.4371337890625,0.0,3405.6357421875,0.9409269690513612,1.0,0.0,3.0,1.0,0.0
18182700,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8455485105514526,0.4041552245616913,0.3661056756973266,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.755153238773346,0.6350773572921753,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8522344827651978,0.4142855703830719,0.2918158173561096,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8091408610343933,0.3508345782756805,0.3352953195571899,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.678584098815918,0.204844057559967,0.9391978979110718,284.8734436035156,284.95001220703125,300.4045104980469,293.0586853027344,298.36065673828125,297.1910095214844,284.8685607910156,1.0,0.5904635190963745,0.4879643619060516,0.4879643619060516,1.0,1.0,-3.082876443862915,1.120938420295715,1.9619380235672,0.4262275695800781,0.898586630821228,0.898586630821228,0.0,169.92611694335938,170.0,56888.0625,0.0,2561.224853515625,1.0,279.493896484375,283.08111572265625,296.0936584472656,299.81854248046875,293.1499938964844,293.1499938964844,279.45001220703125,36825.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906787097454071,1.0,0.0,0.0,3.800072193145752,3.800097703933716,9.635559763410129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.65625,0.0,1713.0614013671875,1895.4371337890625,0.0,3466.7626953125,0.9375372529029846,1.0,0.0,3.0,1.0,0.0
18182760,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8455877900123596,0.4043010771274566,0.3662640154361725,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.7567934989929199,0.6352593898773193,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8522042036056519,0.4143151342868805,0.2918674051761627,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8093748688697815,0.3512135446071625,0.3356845676898956,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6784641742706299,0.2047739177942276,0.9389992356300354,284.8876342773437,284.95001220703125,300.4420471191406,293.0638122558594,298.3704833984375,297.1873474121094,284.8902282714844,1.0,0.5906398296356201,0.4872515201568603,0.4872515201568603,1.0,1.0,-3.083576202392578,1.1197545528411863,1.963821649551392,0.424929141998291,0.882664144039154,0.882664144039154,0.0,170.0181121826172,173.0,56637.3359375,0.0,2563.059814453125,1.0,279.45660400390625,283.09942626953125,296.0878601074219,299.7615051269531,293.1499938964844,293.1499938964844,279.75,38884.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089550375938416,1.0,0.0,0.0,3.712908983230591,3.712934017181397,9.19860326575872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.15380859375,0.0,1626.24365234375,1895.4371337890625,0.0,3486.903564453125,0.9215010404586792,1.0,0.0,3.0,1.0,0.0
18182820,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8460542559623718,0.4059594273567199,0.3674341738224029,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.761303722858429,0.6361881494522095,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8523859977722168,0.4155116975307464,0.2924867868423462,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8100060224533081,0.3528019785881042,0.3369705379009247,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6784005165100098,0.2051752805709839,0.9401233196258544,285.0210266113281,284.95001220703125,300.5167541503906,293.0746765136719,298.3964538574219,297.1899108886719,285.0197448730469,1.0,0.5918264389038086,0.485825777053833,0.485825777053833,1.0,1.0,-3.089733600616455,1.119332790374756,1.9704006910324097,0.4231276214122772,0.9978999495506288,0.9978999495506288,0.0,170.58236694335938,176.0,55979.55078125,0.0,2577.891357421875,1.0,279.74365234375,283.2419128417969,296.0483093261719,299.6105041503906,293.1499938964844,293.1499938964844,279.45001220703125,33248.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998299837112427,1.0,0.0,0.0,3.8265457153320312,3.826570987701416,9.770282076715375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.8173828125,0.0,1717.0118408203125,1895.4371337890625,0.0,3401.999755859375,0.9429786801338196,1.0,0.0,3.0,1.0,0.0
18182880,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8460542559623718,0.4059594273567199,0.3674341738224029,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.761303722858429,0.6361881494522095,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8523859977722168,0.4155116975307464,0.2924867868423462,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8100060224533081,0.3528019785881042,0.3369705379009247,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6784005165100098,0.2051752805709839,0.9401233196258544,285.0210266113281,284.95001220703125,300.5167541503906,293.0746765136719,298.3964538574219,297.1899108886719,285.0197448730469,1.0,0.5918264389038086,0.485825777053833,0.485825777053833,1.0,1.0,-3.089733600616455,1.119332790374756,1.9704006910324097,0.4231276214122772,0.9978999495506288,0.9978999495506288,0.0,170.58236694335938,176.0,55979.55078125,0.0,2577.891357421875,1.0,279.74365234375,283.2419128417969,296.0483093261719,299.6105041503906,293.1499938964844,293.1499938964844,279.45001220703125,33248.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998299837112427,1.0,0.0,0.0,3.8265457153320312,3.826570987701416,9.770282076715375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.8173828125,0.0,1717.0118408203125,1895.4371337890625,0.0,3401.999755859375,0.9429786801338196,1.0,0.0,3.0,1.0,0.0
18182940,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8452165126800537,0.4064373075962066,0.3682441711425781,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7644278407096863,0.6395746469497681,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8513669371604919,0.4158290326595306,0.2929584681987762,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8095104694366455,0.3537631034851074,0.3381361961364746,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6774147748947144,0.205228179693222,0.941259264945984,284.8924255371094,284.95001220703125,300.5909118652344,293.0863342285156,298.41754150390625,297.1853332519531,284.8949584960937,1.0,0.5937935709953308,0.484400063753128,0.484400063753128,1.0,1.0,-3.0981149673461914,1.1197713613510132,1.978343486785889,0.4218061566352844,0.8906072378158569,0.8906072378158569,0.0,172.08314514160156,179.0,56896.94140625,0.0,2602.0205078125,1.0,279.4560546875,283.09381103515625,296.1117248535156,299.79791259765625,293.1499938964844,293.1499938964844,279.75,38606.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088413715362548,1.0,0.0,0.0,3.7353320121765137,3.7353572845458975,9.310043083132769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.9072265625,0.0,1650.1474609375,1895.4371337890625,0.0,3485.847900390625,0.926207423210144,1.0,0.0,3.0,1.0,0.0
18183000,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8452165126800537,0.4064373075962066,0.3682441711425781,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7644278407096863,0.6395746469497681,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8513669371604919,0.4158290326595306,0.2929584681987762,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8095104694366455,0.3537631034851074,0.3381361961364746,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6774147748947144,0.205228179693222,0.941259264945984,284.8924255371094,284.95001220703125,300.5909118652344,293.0863342285156,298.41754150390625,297.1853332519531,284.8949584960937,1.0,0.5937935709953308,0.484400063753128,0.484400063753128,1.0,1.0,-3.0981149673461914,1.1197713613510132,1.978343486785889,0.4218061566352844,0.8906072378158569,0.8906072378158569,0.0,172.08314514160156,179.0,56896.94140625,0.0,2602.0205078125,1.0,279.4560546875,283.09381103515625,296.1117248535156,299.79791259765625,293.1499938964844,293.1499938964844,279.75,38606.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088413715362548,1.0,0.0,0.0,3.7353320121765137,3.7353572845458975,9.310043083132769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.9072265625,0.0,1650.1474609375,1895.4371337890625,0.0,3485.847900390625,0.926207423210144,1.0,0.0,3.0,1.0,0.0
18183060,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8442617654800415,0.4079984724521637,0.3693691194057464,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.7682710289955139,0.643811047077179,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8501634001731873,0.4170234203338623,0.2936089634895324,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8087947964668274,0.355350524187088,0.3394683599472046,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.676166832447052,0.2056038528680801,0.9425731897354126,285.030029296875,284.95001220703125,300.66436767578125,293.0989685058594,298.4427490234375,297.18768310546875,285.02911376953125,1.0,0.596240222454071,0.4829402565956116,0.4829402565956116,1.0,1.0,-3.108518123626709,1.1209344863891602,1.9875836372375488,0.4206490218639374,1.0,1.0,0.0,173.96018981933594,182.0,56277.10546875,0.0,2632.213623046875,1.0,279.7438049316406,283.23992919921875,296.0749816894531,299.6549072265625,293.1499938964844,293.1499938964844,279.45001220703125,33341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002439975738525,1.0,0.0,0.0,3.848565101623535,3.848590612411499,9.883049187919823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.984375,0.0,1744.5364990234375,1895.4371337890625,0.0,3405.858642578125,0.9478795528411864,1.0,0.0,3.0,1.0,0.0
18183120,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8442617654800415,0.4079984724521637,0.3693691194057464,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.7682710289955139,0.643811047077179,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8501634001731873,0.4170234203338623,0.2936089634895324,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8087947964668274,0.355350524187088,0.3394683599472046,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.676166832447052,0.2056038528680801,0.9425731897354126,285.030029296875,284.95001220703125,300.66436767578125,293.0989685058594,298.4427490234375,297.18768310546875,285.02911376953125,1.0,0.596240222454071,0.4829402565956116,0.4829402565956116,1.0,1.0,-3.108518123626709,1.1209344863891602,1.9875836372375488,0.4206490218639374,1.0,1.0,0.0,173.96018981933594,182.0,56277.10546875,0.0,2632.213623046875,1.0,279.7438049316406,283.23992919921875,296.0749816894531,299.6549072265625,293.1499938964844,293.1499938964844,279.45001220703125,33341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002439975738525,1.0,0.0,0.0,3.848565101623535,3.848590612411499,9.883049187919823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.984375,0.0,1744.5364990234375,1895.4371337890625,0.0,3405.858642578125,0.9478795528411864,1.0,0.0,3.0,1.0,0.0
