time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8427684307098389,0.4083089530467987,0.3700868785381317,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7704635858535767,0.6486705541610718,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8485498428344727,0.417294830083847,0.294082909822464,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8076261281967163,0.3561805486679077,0.3405521512031555,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6746310591697693,0.2055951952934265,0.9435992240905762,284.88897705078125,284.95001220703125,300.7284240722656,293.1109313964844,298.46051025390625,297.18341064453125,284.8909606933594,1.0,0.5986922383308411,0.4816556274890899,0.4816556274890899,1.0,1.0,-3.1183338165283203,1.1221821308135986,1.996151566505432,0.4198089241981506,0.90339595079422,0.90339595079422,0.0,176.04571533203125,182.0,57342.3046875,0.0,2662.533935546875,1.0,279.460693359375,283.0783386230469,296.14288330078125,299.86187744140625,293.1499938964844,293.1499938964844,279.45001220703125,38167.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094180464744568,1.0,0.0,0.0,3.786635637283325,3.786661386489868,9.567540928401286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.923828125,0.0,1707.3848876953125,1895.4371337890625,0.0,3491.2021484375,0.9370160102844238,1.0,0.0,3.0,1.0,0.0
18183240,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8424367308616638,0.4083415865898132,0.3701035976409912,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.7707181572914124,0.6495066285133362,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8482101559638977,0.4173170626163482,0.2940947711467743,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8073523640632629,0.3562805652618408,0.3406469821929931,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6743147969245911,0.205576404929161,0.943561553955078,284.8951721191406,284.95001220703125,300.7370910644531,293.1126403808594,298.4627990722656,297.18267822265625,284.8970642089844,1.0,0.5990263819694519,0.4814804494380951,0.4814804494380951,1.0,1.0,-3.1194419860839844,1.122258186340332,1.997183918952942,0.4196438789367676,0.9027971625328064,0.9027971625328064,0.0,176.38157653808594,185.0,57329.65625,0.0,2666.50341796875,1.0,279.4568786621094,283.0833435058594,296.1396484375,299.8514099121094,293.1499938964844,293.1499938964844,279.1499938964844,38145.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096354246139526,1.0,0.0,0.0,3.7761001586914062,3.776125907897949,9.514376415609148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.62890625,0.0,1694.6474609375,1895.4371337890625,0.0,3493.219970703125,0.9349132180213928,1.0,0.0,3.0,1.0,0.0
18183300,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8410701155662537,0.4083268642425537,0.3702066242694855,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.9990000128746032,0.7715241312980652,0.6530324220657349,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8467972278594971,0.4172835350036621,0.2941558957099914,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8061969876289368,0.3565984666347503,0.3410477936267853,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.6729682683944702,0.2054207175970077,0.9433223009109496,284.8141784667969,284.95001220703125,300.7731628417969,293.11993408203125,298.4717712402344,297.1788330078125,284.8177490234375,1.0,0.6004281640052795,0.480750560760498,0.480750560760498,1.0,1.0,-3.124073266983032,1.1225743293762207,2.0014989376068115,0.4189608991146087,0.8165668249130249,0.8165668249130249,0.0,177.80093383789062,185.0,57812.7578125,0.0,2683.202880859375,1.0,279.1986389160156,282.9866638183594,296.16558837890625,299.98553466796875,293.1499938964844,293.1499938964844,279.1499938964844,43020.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152778387069702,1.0,0.0,0.0,3.6425507068634033,3.642575979232788,8.853286317389575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.6162109375,0.0,1577.3167724609375,1895.4371337890625,0.0,3545.517578125,0.9061779379844666,1.0,0.0,3.0,1.0,0.0
18183360,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8396249413490295,0.4085191488265991,0.3702726364135742,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.7724345326423645,0.6567215919494629,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8453033566474915,0.4174086153507232,0.2941856980323791,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8049383759498596,0.3570218980312347,0.3414078056812286,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6715087294578552,0.2052952945232391,0.9428173303604126,284.88720703125,284.95001220703125,300.8089904785156,293.12750244140625,298.481201171875,297.176025390625,284.8898010253906,1.0,0.6018267869949341,0.4799692630767822,0.4799692630767822,1.0,1.0,-3.128448724746704,1.1226789951324463,2.005769729614258,0.4181030988693237,0.8333582878112793,0.8333582878112793,0.0,179.27301025390625,188.0,57531.43359375,0.0,2699.72412109375,1.0,279.1580505371094,283.0509338378906,296.14093017578125,299.8807067871094,293.1499938964844,293.1499938964844,279.45001220703125,41094.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151036143302916,1.0,0.0,0.0,3.529791831970215,3.529815673828125,8.313645594171248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.75341796875,0.0,1440.357421875,1895.4371337890625,0.0,3543.905029296875,0.8834675550460815,1.0,0.0,3.0,1.0,0.0
18183420,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8381924033164978,0.4100688695907593,0.3714982569217682,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.7755385041236877,0.662484347820282,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8436737060546875,0.4187155067920685,0.2949719727039337,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8036815524101257,0.3586464822292328,0.3428339064121246,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6696783900260925,0.2055496573448181,0.9437233805656432,285.0071716308594,284.95001220703125,300.8800048828125,293.1437072753906,298.5053100585937,297.17901611328125,285.0068359375,1.0,0.6048299670219421,0.4784066677093506,0.4784066677093506,1.0,1.0,-3.1405951976776123,1.1242080926895142,2.0163869857788086,0.4169016480445862,0.9345009326934814,0.9345009326934814,0.0,181.80398559570312,176.0,57049.8203125,0.0,2737.4716796875,1.0,279.4415283203125,283.1796569824219,296.1098937988281,299.7356872558594,293.1499938964844,293.1499938964844,279.1499938964844,33605.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041721224784852,1.0,0.0,0.0,3.648010015487671,3.648033618927002,8.879844699549722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5537109375,0.0,1513.050048828125,1895.4371337890625,0.0,3442.44287109375,0.903282642364502,1.0,0.0,3.0,1.0,0.0
18183480,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8381924033164978,0.4100688695907593,0.3714982569217682,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.7755385041236877,0.662484347820282,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8436737060546875,0.4187155067920685,0.2949719727039337,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8036815524101257,0.3586464822292328,0.3428339064121246,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6696783900260925,0.2055496573448181,0.9437233805656432,285.0071716308594,284.95001220703125,300.8800048828125,293.1437072753906,298.5053100585937,297.17901611328125,285.0068359375,1.0,0.6048299670219421,0.4784066677093506,0.4784066677093506,1.0,1.0,-3.1405951976776123,1.1242080926895142,2.0163869857788086,0.4169016480445862,0.9345009326934814,0.9345009326934814,0.0,181.80398559570312,176.0,57049.8203125,0.0,2737.4716796875,1.0,279.4415283203125,283.1796569824219,296.1098937988281,299.7356872558594,293.1499938964844,293.1499938964844,279.1499938964844,33605.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041721224784852,1.0,0.0,0.0,3.648010015487671,3.648033618927002,8.879844699549722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5537109375,0.0,1513.050048828125,1895.4371337890625,0.0,3442.44287109375,0.903282642364502,1.0,0.0,3.0,1.0,0.0
18183540,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8405531048774719,0.410339891910553,0.3719809949398041,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7782813310623169,0.6574422121047974,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8460906744003296,0.4190824329853058,0.295369416475296,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8065869212150574,0.3595814406871795,0.3438407480716705,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6714061498641968,0.2054329663515091,0.9434413909912108,284.9079895019531,284.95001220703125,300.95001220703125,293.16131591796875,298.5233154296875,297.1746520996094,284.9093322753906,1.0,0.6027731895446777,0.4768440723419189,0.4768440723419189,1.0,1.0,-3.136491775512696,1.119178056716919,2.0173137187957764,0.413160890340805,0.8478201031684875,0.8478201031684875,0.0,179.8743438720703,179.0,57609.15625,0.0,2718.94384765625,1.0,279.15777587890625,283.0621032714844,296.1778564453125,299.9128723144531,293.1499938964844,293.1499938964844,279.45001220703125,38894.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911447286605835,1.0,0.0,0.0,3.5256712436676025,3.5256943702697754,8.294245503748243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9912109375,0.0,1420.1148681640625,1895.4371337890625,0.0,3510.0302734375,0.8802273273468018,1.0,0.0,3.0,1.0,0.0
18183600,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8405531048774719,0.410339891910553,0.3719809949398041,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7782813310623169,0.6574422121047974,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8460906744003296,0.4190824329853058,0.295369416475296,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8065869212150574,0.3595814406871795,0.3438407480716705,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6714061498641968,0.2054329663515091,0.9434413909912108,284.9079895019531,284.95001220703125,300.95001220703125,293.16131591796875,298.5233154296875,297.1746520996094,284.9093322753906,1.0,0.6027731895446777,0.4768440723419189,0.4768440723419189,1.0,1.0,-3.136491775512696,1.119178056716919,2.0173137187957764,0.413160890340805,0.8478201031684875,0.8478201031684875,0.0,179.8743438720703,179.0,57609.15625,0.0,2718.94384765625,1.0,279.15777587890625,283.0621032714844,296.1778564453125,299.9128723144531,293.1499938964844,293.1499938964844,279.45001220703125,38894.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911447286605835,1.0,0.0,0.0,3.5256712436676025,3.5256943702697754,8.294245503748243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9912109375,0.0,1420.1148681640625,1895.4371337890625,0.0,3510.0302734375,0.8802273273468018,1.0,0.0,3.0,1.0,0.0
18183660,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8420409560203552,0.411552369594574,0.3727920651435852,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7830758094787598,0.6551969051361084,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8475649356842041,0.4202175438404083,0.2959678173065185,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8084704875946045,0.3610895872116089,0.3450556397438049,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6723679304122925,0.2057555019855499,0.944053590297699,285.00799560546875,284.95001220703125,301.0203552246094,293.18084716796875,298.5463256835937,297.1771240234375,285.00701904296875,1.0,0.6027784943580627,0.4754108786582947,0.4754108786582947,1.0,1.0,-3.1376640796661377,1.1165584325790403,2.021105527877808,0.4100643396377563,0.9415951371192932,0.9415951371192932,0.0,179.12234497070312,182.0,57059.4453125,0.0,2717.289306640625,1.0,279.4415283203125,283.1757507324219,296.1531677246094,299.78125,293.1499938964844,293.1499938964844,279.1499938964844,33159.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021442532539368,1.0,0.0,0.0,3.653259754180908,3.6532833576202393,8.905420258997765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.998046875,0.0,1515.524169921875,1895.4371337890625,0.0,3423.56396484375,0.904021680355072,1.0,0.0,3.0,1.0,0.0
18183720,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8420409560203552,0.411552369594574,0.3727920651435852,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7830758094787598,0.6551969051361084,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8475649356842041,0.4202175438404083,0.2959678173065185,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8084704875946045,0.3610895872116089,0.3450556397438049,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6723679304122925,0.2057555019855499,0.944053590297699,285.00799560546875,284.95001220703125,301.0203552246094,293.18084716796875,298.5463256835937,297.1771240234375,285.00701904296875,1.0,0.6027784943580627,0.4754108786582947,0.4754108786582947,1.0,1.0,-3.1376640796661377,1.1165584325790403,2.021105527877808,0.4100643396377563,0.9415951371192932,0.9415951371192932,0.0,179.12234497070312,182.0,57059.4453125,0.0,2717.289306640625,1.0,279.4415283203125,283.1757507324219,296.1531677246094,299.78125,293.1499938964844,293.1499938964844,279.1499938964844,33159.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021442532539368,1.0,0.0,0.0,3.653259754180908,3.6532833576202393,8.905420258997765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.998046875,0.0,1515.524169921875,1895.4371337890625,0.0,3423.56396484375,0.904021680355072,1.0,0.0,3.0,1.0,0.0
18183780,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8416798710823059,0.4116401374340057,0.373164415359497,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7866078019142151,0.6567413806915283,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8472802042961121,0.4204995930194855,0.2963543236255646,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8086467385292053,0.3619870841503143,0.3460955917835235,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6720035672187805,0.2057899832725525,0.9448225498199464,284.908447265625,284.95001220703125,301.09228515625,293.2025756835937,298.5659484863281,297.1734619140625,284.9102478027344,1.0,0.6038826704025269,0.4739777147769928,0.4739777147769928,1.0,1.0,-3.142608642578125,1.1154063940048218,2.0272021293640137,0.4078285992145538,0.853958249092102,0.853958249092102,0.0,179.868408203125,185.0,57788.44921875,0.0,2731.1728515625,1.0,279.1576843261719,283.0566711425781,296.2220153808594,299.9642333984375,293.1499938964844,293.1499938964844,279.45001220703125,38577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909902811050415,1.0,0.0,0.0,3.5411477088928223,3.541171073913574,8.367223358618503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.89892578125,0.0,1434.11474609375,1895.4371337890625,0.0,3495.701904296875,0.8834221959114075,1.0,0.0,3.0,1.0,0.0
18183840,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8416798710823059,0.4116401374340057,0.373164415359497,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7866078019142151,0.6567413806915283,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8472802042961121,0.4204995930194855,0.2963543236255646,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8086467385292053,0.3619870841503143,0.3460955917835235,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6720035672187805,0.2057899832725525,0.9448225498199464,284.908447265625,284.95001220703125,301.09228515625,293.2025756835937,298.5659484863281,297.1734619140625,284.9102478027344,1.0,0.6038826704025269,0.4739777147769928,0.4739777147769928,1.0,1.0,-3.142608642578125,1.1154063940048218,2.0272021293640137,0.4078285992145538,0.853958249092102,0.853958249092102,0.0,179.868408203125,185.0,57788.44921875,0.0,2731.1728515625,1.0,279.1576843261719,283.0566711425781,296.2220153808594,299.9642333984375,293.1499938964844,293.1499938964844,279.45001220703125,38577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909902811050415,1.0,0.0,0.0,3.5411477088928223,3.541171073913574,8.367223358618503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.89892578125,0.0,1434.11474609375,1895.4371337890625,0.0,3495.701904296875,0.8834221959114075,1.0,0.0,3.0,1.0,0.0
18183900,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8411999940872192,0.4121226072311401,0.3733599781990051,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.78864586353302,0.6582726836204529,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8468206524848938,0.4209791719913482,0.2965420186519623,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8084189891815186,0.3626806437969208,0.3466092050075531,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6715255379676819,0.2059298008680343,0.9451115131378174,285.02490234375,284.95001220703125,301.12872314453125,293.2142028808594,298.5775146484375,297.174072265625,285.0269470214844,1.0,0.6047053933143616,0.4732611179351806,0.4732611179351806,1.0,1.0,-3.14587140083313,1.1151387691497805,2.0307326316833496,0.4067936539649963,0.9370787739753724,0.9370787739753724,0.0,180.53916931152344,185.0,57126.1171875,0.0,2741.314208984375,1.0,279.39923095703125,283.1848449707031,296.1796875,299.77392578125,293.1499938964844,293.1499938964844,279.45001220703125,33719.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903529167175293,1.0,0.0,0.0,3.6006267070770264,3.600649833679199,8.650665108689282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.505859375,0.0,1462.100341796875,1895.4371337890625,0.0,3436.458984375,0.8943190574645996,1.0,0.0,3.0,1.0,0.0
18183960,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8410612344741821,0.4127361476421356,0.3739216923713684,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7907977104187012,0.6596076488494873,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8466642498970032,0.4216011762619018,0.296971708536148,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8084602355957031,0.3634841442108154,0.3473652899265289,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6712970733642578,0.2061555236577987,0.9461116790771484,285.0139465332031,284.95001220703125,301.1654663085937,293.22625732421875,298.590087890625,297.1759338378906,285.012451171875,1.0,0.6057342886924744,0.4725750386714935,0.4725750386714935,1.0,1.0,-3.150777816772461,1.1155763864517212,2.03520131111145,0.4061136543750763,0.953728199005127,0.953728199005127,0.0,181.2108612060547,188.0,57375.91796875,0.0,2754.780029296875,1.0,279.4424133300781,283.17205810546875,296.2013244628906,299.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,32837.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90126234292984,1.0,0.0,0.0,3.678950071334839,3.678973913192749,9.031109016177652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.7958984375,0.0,1541.766357421875,1895.4371337890625,0.0,3415.3486328125,0.9094002842903136,1.0,0.0,3.0,1.0,0.0
18184020,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8393178582191467,0.4126306176185608,0.3742062747478485,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.7935491800308228,0.664470374584198,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8450417518615723,0.4218292534351349,0.2973677217960357,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8072987794876099,0.3643365800380707,0.3484262824058532,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6697770953178406,0.2061308175325393,0.946950614452362,284.9071960449219,284.95001220703125,301.2395935058594,293.25164794921875,298.6102905273437,297.1718139648437,284.9091491699219,1.0,0.6080704927444458,0.4712028801441192,0.4712028801441192,1.0,1.0,-3.159729719161988,1.1160874366760254,2.043642044067383,0.4046735167503357,0.8628102540969849,0.8628102540969849,0.0,183.3053436279297,191.0,58237.46484375,0.0,2784.126953125,1.0,279.1574401855469,283.0448913574219,296.2746887207031,300.0436096191406,293.1499938964844,293.1499938964844,279.45001220703125,38353.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097968339920044,1.0,0.0,0.0,3.578997850418091,3.579021692276001,8.547048651053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.97607421875,0.0,1472.8685302734375,1895.4371337890625,0.0,3494.71826171875,0.8915603160858154,1.0,0.0,3.0,1.0,0.0
18184080,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8393178582191467,0.4126306176185608,0.3742062747478485,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.7935491800308228,0.664470374584198,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8450417518615723,0.4218292534351349,0.2973677217960357,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8072987794876099,0.3643365800380707,0.3484262824058532,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6697770953178406,0.2061308175325393,0.946950614452362,284.9071960449219,284.95001220703125,301.2395935058594,293.25164794921875,298.6102905273437,297.1718139648437,284.9091491699219,1.0,0.6080704927444458,0.4712028801441192,0.4712028801441192,1.0,1.0,-3.159729719161988,1.1160874366760254,2.043642044067383,0.4046735167503357,0.8628102540969849,0.8628102540969849,0.0,183.3053436279297,191.0,58237.46484375,0.0,2784.126953125,1.0,279.1574401855469,283.0448913574219,296.2746887207031,300.0436096191406,293.1499938964844,293.1499938964844,279.45001220703125,38353.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097968339920044,1.0,0.0,0.0,3.578997850418091,3.579021692276001,8.547048651053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.97607421875,0.0,1472.8685302734375,1895.4371337890625,0.0,3494.71826171875,0.8915603160858154,1.0,0.0,3.0,1.0,0.0
18184140,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8376966118812561,0.4135242104530334,0.3748010396957397,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7970250844955444,0.6696355938911438,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8435137867927551,0.4228943586349487,0.2979780733585357,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8061701655387878,0.3657912313938141,0.3496845960617065,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.668222963809967,0.2064033150672912,0.947998046875,285.01708984375,284.95001220703125,301.3144226074219,293.2784729003906,298.6344909667969,297.1735534667969,285.0161437988281,1.0,0.6107009053230286,0.469830721616745,0.469830721616745,1.0,1.0,-3.170156240463257,1.117156982421875,2.052999258041382,0.4033674001693725,0.9666330814361572,0.9666330814361572,0.0,185.5781097412109,194.0,57837.515625,0.0,2817.601806640625,1.0,279.44195556640625,283.1644592285156,296.2566223144531,299.9302062988281,293.1499938964844,293.1499938964844,279.1499938964844,32854.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016645550727844,1.0,0.0,0.0,3.714988231658936,3.715012311935425,9.208908409163996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.4892578125,0.0,1582.7294921875,1895.4371337890625,0.0,3419.095458984375,0.9177353382110596,1.0,0.0,3.0,1.0,0.0
18184200,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8376966118812561,0.4135242104530334,0.3748010396957397,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7970250844955444,0.6696355938911438,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8435137867927551,0.4228943586349487,0.2979780733585357,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8061701655387878,0.3657912313938141,0.3496845960617065,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.668222963809967,0.2064033150672912,0.947998046875,285.01708984375,284.95001220703125,301.3144226074219,293.2784729003906,298.6344909667969,297.1735534667969,285.0161437988281,1.0,0.6107009053230286,0.469830721616745,0.469830721616745,1.0,1.0,-3.170156240463257,1.117156982421875,2.052999258041382,0.4033674001693725,0.9666330814361572,0.9666330814361572,0.0,185.5781097412109,194.0,57837.515625,0.0,2817.601806640625,1.0,279.44195556640625,283.1644592285156,296.2566223144531,299.9302062988281,293.1499938964844,293.1499938964844,279.1499938964844,32854.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016645550727844,1.0,0.0,0.0,3.714988231658936,3.715012311935425,9.208908409163996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.4892578125,0.0,1582.7294921875,1895.4371337890625,0.0,3419.095458984375,0.9177353382110596,1.0,0.0,3.0,1.0,0.0
18184260,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8353013396263123,0.4132289588451385,0.3749383091926574,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7991202473640442,0.6760365962982178,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8413199782371521,0.4230750501155853,0.2983621656894684,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8043665289878845,0.3665853440761566,0.3507194221019745,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6661263108253479,0.2062676548957824,0.94847309589386,284.9044189453125,284.95001220703125,301.3896179199219,293.3064880371094,298.65411376953125,297.1689453125,284.9064636230469,1.0,0.6135150790214539,0.4683176279067993,0.4683176279067993,1.0,1.0,-3.1802988052368164,1.1177647113800049,2.0625340938568115,0.4017700850963592,0.8721445202827454,0.8721445202827454,0.0,188.306869506836,197.0,58770.359375,0.0,2853.162841796875,1.0,279.1571044921875,283.0303955078125,296.3310241699219,300.13311767578125,293.1499938964844,293.1499938964844,279.45001220703125,38267.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104305505752563,1.0,0.0,0.0,3.624751329421997,3.6247754096984863,8.766974133322947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8212890625,0.0,1522.1070556640625,1895.4371337890625,0.0,3500.59912109375,0.9015921950340272,1.0,0.0,3.0,1.0,0.0
18184320,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8353013396263123,0.4132289588451385,0.3749383091926574,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7991202473640442,0.6760365962982178,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8413199782371521,0.4230750501155853,0.2983621656894684,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8043665289878845,0.3665853440761566,0.3507194221019745,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6661263108253479,0.2062676548957824,0.94847309589386,284.9044189453125,284.95001220703125,301.3896179199219,293.3064880371094,298.65411376953125,297.1689453125,284.9064636230469,1.0,0.6135150790214539,0.4683176279067993,0.4683176279067993,1.0,1.0,-3.1802988052368164,1.1177647113800049,2.0625340938568115,0.4017700850963592,0.8721445202827454,0.8721445202827454,0.0,188.306869506836,197.0,58770.359375,0.0,2853.162841796875,1.0,279.1571044921875,283.0303955078125,296.3310241699219,300.13311767578125,293.1499938964844,293.1499938964844,279.45001220703125,38267.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104305505752563,1.0,0.0,0.0,3.624751329421997,3.6247754096984863,8.766974133322947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8212890625,0.0,1522.1070556640625,1895.4371337890625,0.0,3500.59912109375,0.9015921950340272,1.0,0.0,3.0,1.0,0.0
18184380,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8333141803741455,0.4139609932899475,0.3753654062747955,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.8019508123397827,0.6819929480552673,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.83948814868927,0.4240739941596985,0.2989172041416168,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8028615117073059,0.3679412007331848,0.3518785536289215,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6642345190048218,0.2064275294542312,0.9490232467651368,285.0219421386719,284.95001220703125,301.4619140625,293.3343200683594,298.6765441894531,297.170166015625,285.0204467773437,1.0,0.616296112537384,0.4668650329113006,0.4668650329113006,1.0,1.0,-3.190691947937012,1.118567943572998,2.0721242427825928,0.400210291147232,0.9795401096343994,0.9795401096343994,0.0,190.9016876220703,197.0,58314.625,0.0,2888.728515625,1.0,279.44195556640625,283.1571350097656,296.3105773925781,300.0125732421875,293.1499938964844,293.1499938964844,279.45001220703125,32818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023486971855164,1.0,0.0,0.0,3.753605365753174,3.753629684448242,9.401355782756582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.875,0.0,1627.0350341796875,1895.4371337890625,0.0,3425.4677734375,0.9261902570724488,1.0,0.0,3.0,1.0,0.0
18184440,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.833254337310791,0.4139892160892486,0.3754017949104309,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.8020676374435425,0.6822163462638855,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8394332528114319,0.4241160154342651,0.298952966928482,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8028191328048706,0.3679982423782348,0.3519395291805267,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6641740202903748,0.2064359486103058,0.949084460735321,285.0203857421875,284.95001220703125,301.4649353027344,293.33551025390625,298.677490234375,297.17022705078125,285.0189208984375,1.0,0.6164171695709229,0.4668045043945312,0.4668045043945312,1.0,1.0,-3.1911942958831787,1.1186275482177734,2.0725667476654053,0.400158554315567,0.9803916215896606,0.9803916215896606,0.0,191.0042419433593,200.0,58336.79296875,0.0,2890.328125,1.0,279.443115234375,283.1554870605469,296.3134460449219,300.0189208984375,293.1499938964844,293.1499938964844,279.1499938964844,32845.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023358821868896,1.0,0.0,0.0,3.757980108261109,3.758004665374756,9.42328313158214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.564453125,0.0,1632.3526611328125,1895.4371337890625,0.0,3425.348876953125,0.9271828532218932,1.0,0.0,3.0,1.0,0.0
18184500,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8322480320930481,0.4138967096805572,0.3756589889526367,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8030399084091187,0.6853378415107727,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8385236859321594,0.4242924451828003,0.2992870211601257,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8020722270011902,0.3684512376785278,0.3525902032852173,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6632447242736816,0.2063857167959213,0.9495761394500732,284.8836975097656,284.95001220703125,301.5025329589844,293.3503112792969,298.6876525878906,297.1686706542969,284.8797607421875,1.0,0.6179255843162537,0.4660479724407196,0.4660479724407196,1.0,1.0,-3.1970348358154297,1.1191924810409546,2.077842235565185,0.399459958076477,0.8909571170806885,0.8909571170806885,0.0,192.392578125,200.0,59448.515625,0.0,2910.0263671875,1.0,279.1951599121094,282.99755859375,296.38507080078125,300.2651672363281,293.1499938964844,293.1499938964844,279.1499938964844,36527.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088720083236694,1.0,0.0,0.0,3.745248079299927,3.745273113250733,9.359539490105816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3623046875,0.0,1645.7939453125,1895.4371337890625,0.0,3486.132568359375,0.9250504970550536,1.0,0.0,3.0,1.0,0.0
18184560,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8306416273117065,0.413556694984436,0.3754444718360901,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.8036729097366333,0.689214289188385,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8370814919471741,0.4242615401744842,0.2993329167366028,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8008031845092773,0.3687415421009063,0.3529496788978576,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6618645787239075,0.2062033712863922,0.9491977691650392,284.9010314941406,284.95001220703125,301.5400390625,293.365234375,298.696533203125,297.1653747558594,284.9032287597656,1.0,0.6193750500679016,0.4652841985225677,0.4652841985225677,1.0,1.0,-3.201472043991089,1.1191835403442385,2.0822885036468506,0.3984935283660888,0.8814948797225952,0.8814948797225952,0.0,194.00537109375,188.0,59311.72265625,0.0,2928.087646484375,1.0,279.1569519042969,283.0152893066406,296.3900146484375,300.2265014648437,293.1499938964844,293.1499938964844,279.45001220703125,38239.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911151111125946,1.0,0.0,0.0,3.671975135803223,3.671999931335449,8.996897804536275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.427734375,0.0,1574.6087646484375,1895.4371337890625,0.0,3507.28369140625,0.9119918346405028,1.0,0.0,3.0,1.0,0.0
18184620,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8326446413993835,0.4141456186771393,0.3756070733070373,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.8070445656776428,0.6841952800750732,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8393787145614624,0.4252274334430694,0.2997582256793976,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8035773038864136,0.3700686395168304,0.353935033082962,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6633825898170471,0.2062710374593734,0.9485629796981812,285.0128479003906,284.95001220703125,301.6146240234375,293.3954467773437,298.71795654296875,297.1660461425781,285.0108642578125,1.0,0.6172109842300415,0.4637566804885864,0.4637566804885864,1.0,1.0,-3.1965866088867188,1.1137526035308838,2.082834005355835,0.3944267332553863,0.9843573570251464,0.9843573570251464,0.0,191.97080993652344,191.0,58623.734375,0.0,2906.80712890625,1.0,279.4434509277344,283.1404724121094,296.3719177246094,300.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,33185.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028326869010924,1.0,0.0,0.0,3.792513132095337,3.792537927627564,9.597264352123602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.84765625,0.0,1675.69873046875,1895.4371337890625,0.0,3429.974853515625,0.935169279575348,1.0,0.0,3.0,1.0,0.0
18184680,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8326446413993835,0.4141456186771393,0.3756070733070373,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.8070445656776428,0.6841952800750732,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8393787145614624,0.4252274334430694,0.2997582256793976,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8035773038864136,0.3700686395168304,0.353935033082962,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6633825898170471,0.2062710374593734,0.9485629796981812,285.0128479003906,284.95001220703125,301.6146240234375,293.3954467773437,298.71795654296875,297.1660461425781,285.0108642578125,1.0,0.6172109842300415,0.4637566804885864,0.4637566804885864,1.0,1.0,-3.1965866088867188,1.1137526035308838,2.082834005355835,0.3944267332553863,0.9843573570251464,0.9843573570251464,0.0,191.97080993652344,191.0,58623.734375,0.0,2906.80712890625,1.0,279.4434509277344,283.1404724121094,296.3719177246094,300.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,33185.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028326869010924,1.0,0.0,0.0,3.792513132095337,3.792537927627564,9.597264352123602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.84765625,0.0,1675.69873046875,1895.4371337890625,0.0,3429.974853515625,0.935169279575348,1.0,0.0,3.0,1.0,0.0
18184740,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8329693078994751,0.4135843515396118,0.3754083812236786,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.8103622794151306,0.6829779148101807,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8400745391845703,0.4253321290016174,0.3000134527683258,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.804717481136322,0.3707706034183502,0.3547727167606354,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6637029051780701,0.206105574965477,0.9481980204582214,284.8925170898437,284.95001220703125,301.6884765625,293.4259338378906,298.736083984375,297.1620788574219,284.8948974609375,1.0,0.6170934438705444,0.4622291624546051,0.4622291624546051,1.0,1.0,-3.1957478523254395,1.1099175214767456,2.0858302116394043,0.3906792104244232,0.8782299757003784,0.8782299757003784,0.0,191.4843597412109,194.0,59363.86328125,0.0,2902.443359375,1.0,279.1564025878906,283.0042724609375,296.4454040527344,300.2892761230469,293.1499938964844,293.1499938964844,279.45001220703125,38844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105408191680908,1.0,0.0,0.0,3.684664249420166,3.684689283370972,9.059185686055572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9150390625,0.0,1593.5621337890625,1895.4371337890625,0.0,3501.621826171875,0.9151692986488342,1.0,0.0,3.0,1.0,0.0
18184800,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8329693078994751,0.4135843515396118,0.3754083812236786,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.8103622794151306,0.6829779148101807,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8400745391845703,0.4253321290016174,0.3000134527683258,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.804717481136322,0.3707706034183502,0.3547727167606354,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6637029051780701,0.206105574965477,0.9481980204582214,284.8925170898437,284.95001220703125,301.6884765625,293.4259338378906,298.736083984375,297.1620788574219,284.8948974609375,1.0,0.6170934438705444,0.4622291624546051,0.4622291624546051,1.0,1.0,-3.1957478523254395,1.1099175214767456,2.0858302116394043,0.3906792104244232,0.8782299757003784,0.8782299757003784,0.0,191.4843597412109,194.0,59363.86328125,0.0,2902.443359375,1.0,279.1564025878906,283.0042724609375,296.4454040527344,300.2892761230469,293.1499938964844,293.1499938964844,279.45001220703125,38844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105408191680908,1.0,0.0,0.0,3.684664249420166,3.684689283370972,9.059185686055572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9150390625,0.0,1593.5621337890625,1895.4371337890625,0.0,3501.621826171875,0.9151692986488342,1.0,0.0,3.0,1.0,0.0
18184860,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8326910734176636,0.414171427488327,0.375623881816864,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.8146701455116272,0.6841034293174744,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8400986194610596,0.4263751804828644,0.3005352020263672,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8051299452781677,0.3721761703491211,0.3558903336524963,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6634759306907654,0.2063861489295959,0.948821783065796,285.0169982910156,284.95001220703125,301.7611999511719,293.4563903808594,298.75933837890625,297.1648864746094,285.01568603515625,1.0,0.618040919303894,0.4609771966934204,0.4609771966934204,1.0,1.0,-3.200073003768921,1.1086863279342651,2.0913867950439453,0.3884250819683075,0.9877551198005676,0.9877551198005676,0.0,192.0737152099609,197.0,58764.41015625,0.0,2914.68212890625,1.0,279.4434814453125,283.14013671875,296.42919921875,300.1640625,293.1499938964844,293.1499938964844,279.1499938964844,33248.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901345670223236,1.0,0.0,0.0,3.801236867904663,3.8012619018554688,9.64146806836652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8154296875,0.0,1686.5826416015625,1895.4371337890625,0.0,3416.124755859375,0.9372379183769226,1.0,0.0,3.0,1.0,0.0
18184920,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8326910734176636,0.414171427488327,0.375623881816864,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.8146701455116272,0.6841034293174744,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8400986194610596,0.4263751804828644,0.3005352020263672,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8051299452781677,0.3721761703491211,0.3558903336524963,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6634759306907654,0.2063861489295959,0.948821783065796,285.0169982910156,284.95001220703125,301.7611999511719,293.4563903808594,298.75933837890625,297.1648864746094,285.01568603515625,1.0,0.618040919303894,0.4609771966934204,0.4609771966934204,1.0,1.0,-3.200073003768921,1.1086863279342651,2.0913867950439453,0.3884250819683075,0.9877551198005676,0.9877551198005676,0.0,192.0737152099609,197.0,58764.41015625,0.0,2914.68212890625,1.0,279.4434814453125,283.14013671875,296.42919921875,300.1640625,293.1499938964844,293.1499938964844,279.1499938964844,33248.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901345670223236,1.0,0.0,0.0,3.801236867904663,3.8012619018554688,9.64146806836652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8154296875,0.0,1686.5826416015625,1895.4371337890625,0.0,3416.124755859375,0.9372379183769226,1.0,0.0,3.0,1.0,0.0
18184980,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8312622904777527,0.4135724604129791,0.3754777610301971,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8175112009048462,0.6876214146614075,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8390535712242126,0.4265271723270416,0.3008884191513061,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8044683933258057,0.3729272782802582,0.3568615317344665,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6624438762664795,0.2063174992799759,0.9494113326072692,284.89715576171875,284.95001220703125,301.83258056640625,293.48663330078125,298.7783508300781,297.1619873046875,284.89947509765625,1.0,0.6197392344474792,0.4597252011299133,0.4597252011299133,1.0,1.0,-3.2064311504364014,1.1082327365875244,2.098198413848877,0.3866365551948547,0.8861424922943115,0.8861424922943115,0.0,193.6356506347656,200.0,59676.43359375,0.0,2936.5107421875,1.0,279.1562805175781,283.000732421875,296.5076599121094,300.36865234375,293.1499938964844,293.1499938964844,279.45001220703125,38526.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093868136405944,1.0,0.0,0.0,3.707565069198608,3.707590103149414,9.172143791147392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2861328125,0.0,1617.361083984375,1895.4371337890625,0.0,3490.912353515625,0.9200360774993896,1.0,0.0,3.0,1.0,0.0
