time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8312622904777527,0.4135724604129791,0.3754777610301971,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8175112009048462,0.6876214146614075,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8390535712242126,0.4265271723270416,0.3008884191513061,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8044683933258057,0.3729272782802582,0.3568615317344665,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6624438762664795,0.2063174992799759,0.9494113326072692,284.89715576171875,284.95001220703125,301.83258056640625,293.48663330078125,298.7783508300781,297.1619873046875,284.89947509765625,1.0,0.6197392344474792,0.4597252011299133,0.4597252011299133,1.0,1.0,-3.2064311504364014,1.1082327365875244,2.098198413848877,0.3866365551948547,0.8861424922943115,0.8861424922943115,0.0,193.6356506347656,200.0,59676.43359375,0.0,2936.5107421875,1.0,279.1562805175781,283.000732421875,296.5076599121094,300.36865234375,293.1499938964844,293.1499938964844,279.45001220703125,38526.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093868136405944,1.0,0.0,0.0,3.707565069198608,3.707590103149414,9.172143791147392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2861328125,0.0,1617.361083984375,1895.4371337890625,0.0,3490.912353515625,0.9200360774993896,1.0,0.0,3.0,1.0,0.0
18185100,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8302958607673645,0.4137106835842132,0.3753472566604614,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.8192278742790222,0.6899593472480774,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8382788300514221,0.4269468486309051,0.3010252118110657,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8038746118545532,0.3735523819923401,0.3573028445243835,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6616754531860352,0.2063907235860824,0.949435293674469,285.0272521972656,284.95001220703125,301.86767578125,293.5015563964844,298.7889099121094,297.1625061035156,285.03045654296875,1.0,0.6207394599914551,0.4590992033481598,0.4590992033481598,1.0,1.0,-3.209805727005005,1.1080774068832395,2.101728200912476,0.3857159912586212,0.9767900705337524,0.9767900705337524,0.0,194.6381683349609,200.0,58893.91796875,0.0,2949.08251953125,1.0,279.4034729003906,283.14453125,296.4680480957031,300.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,34110.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030824899673462,1.0,0.0,0.0,3.754770040512085,3.754794597625733,9.407191328136832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.513671875,0.0,1638.3406982421875,1895.4371337890625,0.0,3432.30078125,0.9291548132896424,1.0,0.0,3.0,1.0,0.0
18185160,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8297919631004333,0.4140606522560119,0.3756515383720398,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.8211430907249451,0.6918690800666809,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8379163146018982,0.427565336227417,0.3014426827430725,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8036715388298035,0.3743304014205932,0.3580273687839508,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6612395644187927,0.2065739184617996,0.9502408504486084,285.02423095703125,284.95001220703125,301.9023132324219,293.5163879394531,298.8002014160156,297.1645812988281,285.0229797363281,1.0,0.6218966841697693,0.4584092199802398,0.4584092199802398,1.0,1.0,-3.214807271957397,1.108403563499451,2.106403589248657,0.3849286139011383,1.0,1.0,0.0,195.5546722412109,203.0,59126.9765625,0.0,2964.630615234375,1.0,279.4435119628906,283.1381530761719,296.4920959472656,300.2493896484375,293.1499938964844,293.1499938964844,279.1499938964844,33125.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008556604385376,1.0,0.0,0.0,3.826824188232422,3.826849460601807,9.771704299055273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.013671875,0.0,1716.3876953125,1895.4371337890625,0.0,3411.55908203125,0.9430248737335204,1.0,0.0,3.0,1.0,0.0
18185220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.827534556388855,0.4133311808109283,0.37542724609375,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.823286235332489,0.6975471377372742,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8360832929611206,0.4276784062385559,0.3017995357513428,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8021717667579651,0.3750396370887756,0.3590016067028045,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6594895124435425,0.2064200043678283,0.9506641626358032,284.8975524902344,284.95001220703125,301.9700622558594,293.54541015625,298.8169860839844,297.1610717773437,284.8994140625,1.0,0.6243630647659302,0.4570291936397552,0.4570291936397552,1.0,1.0,-3.2234785556793213,1.1084887981414795,2.114989757537842,0.3831981420516968,0.8970268964767456,0.8970268964767456,0.0,198.0369415283203,206.0,60136.65625,0.0,2996.60009765625,1.0,279.1569519042969,282.9906005859375,296.56842041015625,300.45867919921875,293.1499938964844,293.1499938964844,279.45001220703125,38197.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093632698059082,1.0,0.0,0.0,3.747069597244263,3.747094869613648,9.36864466893894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.90625,0.0,1660.7493896484375,1895.4371337890625,0.0,3490.693603515625,0.9285988807678224,1.0,0.0,3.0,1.0,0.0
18185280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.827534556388855,0.4133311808109283,0.37542724609375,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.823286235332489,0.6975471377372742,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8360832929611206,0.4276784062385559,0.3017995357513428,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8021717667579651,0.3750396370887756,0.3590016067028045,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6594895124435425,0.2064200043678283,0.9506641626358032,284.8975524902344,284.95001220703125,301.9700622558594,293.54541015625,298.8169860839844,297.1610717773437,284.8994140625,1.0,0.6243630647659302,0.4570291936397552,0.4570291936397552,1.0,1.0,-3.2234785556793213,1.1084887981414795,2.114989757537842,0.3831981420516968,0.8970268964767456,0.8970268964767456,0.0,198.0369415283203,206.0,60136.65625,0.0,2996.60009765625,1.0,279.1569519042969,282.9906005859375,296.56842041015625,300.45867919921875,293.1499938964844,293.1499938964844,279.45001220703125,38197.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093632698059082,1.0,0.0,0.0,3.747069597244263,3.747094869613648,9.36864466893894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.90625,0.0,1660.7493896484375,1895.4371337890625,0.0,3490.693603515625,0.9285988807678224,1.0,0.0,3.0,1.0,0.0
18185340,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.825497567653656,0.4137007892131805,0.3755078911781311,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.826312780380249,0.7032541036605835,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8344252109527588,0.4286829233169555,0.302341490983963,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8008066415786743,0.3763992190361023,0.3601440191268921,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6577697396278381,0.2065738886594772,0.9511356949806212,285.0296630859375,284.95001220703125,302.0355834960937,293.5735168457031,298.8364562988281,297.1629333496094,285.0289001464844,1.0,0.6269842386245728,0.455649197101593,0.455649197101593,1.0,1.0,-3.233025074005127,1.1088887453079224,2.124136209487915,0.3814765214920044,1.0,1.0,0.0,200.5794677734375,209.0,59519.78125,0.0,3030.93505859375,1.0,279.44390869140625,283.1342163085937,296.5509033203125,300.33551025390625,293.1499938964844,293.1499938964844,279.1499938964844,33479.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012150764465332,1.0,0.0,0.0,3.8558695316314697,3.8558952808380127,9.920599950419271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5517578125,0.0,1754.574951171875,1895.4371337890625,0.0,3414.907958984375,0.9496167302131652,1.0,0.0,3.0,1.0,0.0
18185400,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.825497567653656,0.4137007892131805,0.3755078911781311,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.826312780380249,0.7032541036605835,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8344252109527588,0.4286829233169555,0.302341490983963,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8008066415786743,0.3763992190361023,0.3601440191268921,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6577697396278381,0.2065738886594772,0.9511356949806212,285.0296630859375,284.95001220703125,302.0355834960937,293.5735168457031,298.8364562988281,297.1629333496094,285.0289001464844,1.0,0.6269842386245728,0.455649197101593,0.455649197101593,1.0,1.0,-3.233025074005127,1.1088887453079224,2.124136209487915,0.3814765214920044,1.0,1.0,0.0,200.5794677734375,209.0,59519.78125,0.0,3030.93505859375,1.0,279.44390869140625,283.1342163085937,296.5509033203125,300.33551025390625,293.1499938964844,293.1499938964844,279.1499938964844,33479.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012150764465332,1.0,0.0,0.0,3.8558695316314697,3.8558952808380127,9.920599950419271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5517578125,0.0,1754.574951171875,1895.4371337890625,0.0,3414.907958984375,0.9496167302131652,1.0,0.0,3.0,1.0,0.0
18185460,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8229151368141174,0.4128746688365936,0.3752214312553406,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.827931821346283,0.7098291516304016,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8323180675506592,0.4287751317024231,0.302702397108078,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7989860773086548,0.3770710825920105,0.3611062467098236,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6557202339172363,0.2063299417495727,0.9512380957603456,284.89678955078125,284.95001220703125,302.0985412597656,293.60040283203125,298.8507995605469,297.1589660644531,284.8985290527344,1.0,0.6297237873077393,0.4542070627212524,0.4542070627212524,1.0,1.0,-3.2423057556152344,1.1090006828308103,2.133305072784424,0.3796453177928924,0.9066756963729858,0.9066756963729858,0.0,203.46522521972656,197.0,60602.3046875,0.0,3066.775634765625,1.0,279.15679931640625,282.9794616699219,296.6244201660156,300.5450134277344,293.1499938964844,293.1499938964844,278.8500061035156,38033.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098545908927916,1.0,0.0,0.0,3.786936044692993,3.786961793899536,9.56905864768487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.302734375,0.0,1706.7021484375,1895.4371337890625,0.0,3495.25390625,0.9372923970222472,1.0,0.0,3.0,1.0,0.0
18185520,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8229151368141174,0.4128746688365936,0.3752214312553406,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.827931821346283,0.7098291516304016,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8323180675506592,0.4287751317024231,0.302702397108078,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7989860773086548,0.3770710825920105,0.3611062467098236,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6557202339172363,0.2063299417495727,0.9512380957603456,284.89678955078125,284.95001220703125,302.0985412597656,293.60040283203125,298.8507995605469,297.1589660644531,284.8985290527344,1.0,0.6297237873077393,0.4542070627212524,0.4542070627212524,1.0,1.0,-3.2423057556152344,1.1090006828308103,2.133305072784424,0.3796453177928924,0.9066756963729858,0.9066756963729858,0.0,203.46522521972656,197.0,60602.3046875,0.0,3066.775634765625,1.0,279.15679931640625,282.9794616699219,296.6244201660156,300.5450134277344,293.1499938964844,293.1499938964844,278.8500061035156,38033.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098545908927916,1.0,0.0,0.0,3.786936044692993,3.786961793899536,9.56905864768487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.302734375,0.0,1706.7021484375,1895.4371337890625,0.0,3495.25390625,0.9372923970222472,1.0,0.0,3.0,1.0,0.0
18185580,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8235644102096558,0.4118368327617645,0.3741617202758789,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.8297554850578308,0.7060347199440002,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8335542678833008,0.4286347925662994,0.3025222420692444,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.800711452960968,0.3775216042995453,0.3614426255226135,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6563301682472229,0.2058325707912445,0.9487552642822266,284.8816223144531,284.95001220703125,302.15869140625,293.6258850097656,298.861572265625,297.1529235839844,284.8828430175781,1.0,0.6272357106208801,0.4527649283409118,0.4527649283409118,1.0,1.0,-3.233696699142456,1.1022086143493652,2.131487846374512,0.3751448690891266,0.8318036794662476,0.8318036794662476,0.0,201.6819000244141,200.0,60562.26171875,0.0,3038.47021484375,1.0,278.8582458496094,282.9432067871094,296.6340026855469,300.5737609863281,293.1499938964844,293.1499938964844,279.1499938964844,41109.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914250910282135,1.0,0.0,0.0,3.541741132736206,3.541764974594116,8.370028012905095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.990234375,0.0,1453.1217041015625,1895.4371337890625,0.0,3536.0107421875,0.885814905166626,1.0,0.0,3.0,1.0,0.0
18185640,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8235644102096558,0.4118368327617645,0.3741617202758789,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.8297554850578308,0.7060347199440002,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8335542678833008,0.4286347925662994,0.3025222420692444,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.800711452960968,0.3775216042995453,0.3614426255226135,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6563301682472229,0.2058325707912445,0.9487552642822266,284.8816223144531,284.95001220703125,302.15869140625,293.6258850097656,298.861572265625,297.1529235839844,284.8828430175781,1.0,0.6272357106208801,0.4527649283409118,0.4527649283409118,1.0,1.0,-3.233696699142456,1.1022086143493652,2.131487846374512,0.3751448690891266,0.8318036794662476,0.8318036794662476,0.0,201.6819000244141,200.0,60562.26171875,0.0,3038.47021484375,1.0,278.8582458496094,282.9432067871094,296.6340026855469,300.5737609863281,293.1499938964844,293.1499938964844,279.1499938964844,41109.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914250910282135,1.0,0.0,0.0,3.541741132736206,3.541764974594116,8.370028012905095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.990234375,0.0,1453.1217041015625,1895.4371337890625,0.0,3536.0107421875,0.885814905166626,1.0,0.0,3.0,1.0,0.0
18185700,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8239797353744507,0.4120008945465088,0.3740159273147583,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.8319337964057922,0.7046175003051758,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8342046737670898,0.4291305840015411,0.3026711344718933,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8015706539154053,0.378173679113388,0.3618477582931518,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.656644344329834,0.2058696001768112,0.948188543319702,285.0065002441406,284.95001220703125,302.1876220703125,293.63800048828125,298.8693542480469,297.1539611816406,285.0082397460937,1.0,0.6268906593322754,0.4520438611507416,0.4520438611507416,1.0,1.0,-3.23178505897522,1.099754810333252,2.132030248641968,0.3729467391967773,0.9129257798194884,0.9129257798194884,0.0,201.0563201904297,200.0,59711.546875,0.0,3030.9638671875,1.0,279.09930419921875,283.08306884765625,296.5892333984375,300.355712890625,293.1499938964844,293.1499938964844,279.1499938964844,35172.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062488079071044,1.0,0.0,0.0,3.5772809982299805,3.5773041248321533,8.538850693184941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0078125,0.0,1447.68994140625,1895.4371337890625,0.0,3461.75927734375,0.8906682133674622,1.0,0.0,3.0,1.0,0.0
18185760,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8244721293449402,0.4122789204120636,0.374260663986206,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.8343143463134766,0.703726053237915,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.834893524646759,0.4297579228878021,0.3030886948108673,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8024425506591797,0.3789377808570862,0.3625387549400329,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6570469737052917,0.2060417532920837,0.948701024055481,284.9955139160156,284.95001220703125,302.2157287597656,293.6496887207031,298.8783874511719,297.1565246582031,284.9947204589844,1.0,0.6269294619560242,0.4514421224594116,0.4514421224594116,1.0,1.0,-3.23295259475708,1.0987331867218018,2.1342194080352783,0.3716390430927276,0.923035740852356,0.923035740852356,0.0,200.76841735839844,203.0,59839.65234375,0.0,3031.880615234375,1.0,279.14215087890625,283.0734558105469,296.612060546875,300.4206848144531,293.1499938964844,293.1499938964844,278.8500061035156,34042.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027696251869202,1.0,0.0,0.0,3.638550043106079,3.63857364654541,8.83384927874431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.81640625,0.0,1505.86572265625,1895.4371337890625,0.0,3429.3876953125,0.9011892676353456,1.0,0.0,3.0,1.0,0.0
18185820,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8237752318382263,0.4116079211235046,0.3739519417285919,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.8376458287239075,0.7050589919090271,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.834729015827179,0.4300423860549927,0.303471177816391,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8026454448699951,0.37975013256073,0.3634937107563019,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6567373871803284,0.2060277611017227,0.9491792917251588,284.9150390625,284.95001220703125,302.2693176269531,293.67156982421875,298.89166259765625,297.1556091308594,284.9162902832031,1.0,0.6277681589126587,0.4502385854721069,0.4502385854721069,1.0,1.0,-3.236367464065552,1.0971205234527588,2.139247179031372,0.3693067729473114,0.847343385219574,0.847343385219574,0.0,201.4174652099609,206.0,60441.5625,0.0,3042.780029296875,1.0,278.85797119140625,282.9726867675781,296.6827392578125,300.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,38696.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908759593963623,1.0,0.0,0.0,3.5102367401123047,3.510259866714477,8.221784923989617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.552734375,0.0,1402.5693359375,1895.4371337890625,0.0,3485.088623046875,0.876777172088623,1.0,0.0,3.0,1.0,0.0
18185880,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8237752318382263,0.4116079211235046,0.3739519417285919,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.8376458287239075,0.7050589919090271,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.834729015827179,0.4300423860549927,0.303471177816391,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8026454448699951,0.37975013256073,0.3634937107563019,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6567373871803284,0.2060277611017227,0.9491792917251588,284.9150390625,284.95001220703125,302.2693176269531,293.67156982421875,298.89166259765625,297.1556091308594,284.9162902832031,1.0,0.6277681589126587,0.4502385854721069,0.4502385854721069,1.0,1.0,-3.236367464065552,1.0971205234527588,2.139247179031372,0.3693067729473114,0.847343385219574,0.847343385219574,0.0,201.4174652099609,206.0,60441.5625,0.0,3042.780029296875,1.0,278.85797119140625,282.9726867675781,296.6827392578125,300.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,38696.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908759593963623,1.0,0.0,0.0,3.5102367401123047,3.510259866714477,8.221784923989617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.552734375,0.0,1402.5693359375,1895.4371337890625,0.0,3485.088623046875,0.876777172088623,1.0,0.0,3.0,1.0,0.0
18185940,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8228110074996948,0.4118309020996094,0.3739757537841797,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.8416062593460083,0.7077600359916687,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.834240198135376,0.4310596287250519,0.30406254529953,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.802483320236206,0.3811197876930237,0.3646710813045501,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6561387777328491,0.2063290029764175,0.9502554535865784,285.0091857910156,284.95001220703125,302.3192443847656,293.6913452148437,298.90679931640625,297.1592102050781,285.0082397460937,1.0,0.6293735504150391,0.4490350782871246,0.4490350782871246,1.0,1.0,-3.243058919906616,1.0967447757720947,2.146314144134521,0.3673920631408691,0.9399042129516602,0.9399042129516602,0.0,202.7196502685547,209.0,60018.8125,0.0,3064.352294921875,1.0,279.14141845703125,283.080322265625,296.6675109863281,300.4850769042969,293.1499938964844,293.1499938964844,278.8500061035156,33085.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900411069393158,1.0,0.0,0.0,3.643078804016113,3.643102169036865,8.855853366185329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.44140625,0.0,1503.713623046875,1895.4371337890625,0.0,3407.415771484375,0.9016872048377992,1.0,0.0,3.0,1.0,0.0
18186000,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8228110074996948,0.4118309020996094,0.3739757537841797,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.8416062593460083,0.7077600359916687,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.834240198135376,0.4310596287250519,0.30406254529953,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.802483320236206,0.3811197876930237,0.3646710813045501,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6561387777328491,0.2063290029764175,0.9502554535865784,285.0091857910156,284.95001220703125,302.3192443847656,293.6913452148437,298.90679931640625,297.1592102050781,285.0082397460937,1.0,0.6293735504150391,0.4490350782871246,0.4490350782871246,1.0,1.0,-3.243058919906616,1.0967447757720947,2.146314144134521,0.3673920631408691,0.9399042129516602,0.9399042129516602,0.0,202.7196502685547,209.0,60018.8125,0.0,3064.352294921875,1.0,279.14141845703125,283.080322265625,296.6675109863281,300.4850769042969,293.1499938964844,293.1499938964844,278.8500061035156,33085.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900411069393158,1.0,0.0,0.0,3.643078804016113,3.643102169036865,8.855853366185329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.44140625,0.0,1503.713623046875,1895.4371337890625,0.0,3407.415771484375,0.9016872048377992,1.0,0.0,3.0,1.0,0.0
18186060,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8207480311393738,0.4109043776988983,0.3734890222549438,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.8440076112747192,0.712543785572052,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8327463269233704,0.4311589002609253,0.3043624460697174,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8013049960136414,0.3817957043647766,0.3655643761157989,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6547549366950989,0.2062192112207412,0.9507189989089966,284.9115905761719,284.95001220703125,302.3651428222656,293.7087097167969,298.9162292480469,297.15679931640625,284.9129943847656,1.0,0.6314467191696167,0.4477457106113434,0.4477457106113434,1.0,1.0,-3.250221014022827,1.0963151454925537,2.153905868530273,0.3654119968414306,0.8552851676940918,0.8552851676940918,0.0,204.8441772460937,212.0,60777.25390625,0.0,3091.576416015625,1.0,278.8577575683594,282.9619445800781,296.72998046875,300.66851806640625,293.1499938964844,293.1499938964844,279.1499938964844,38329.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084606766700744,1.0,0.0,0.0,3.5385677814483643,3.538591146469116,8.355036129614746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0361328125,0.0,1429.5933837890625,1895.4371337890625,0.0,3482.3125,0.8826355338096619,1.0,0.0,3.0,1.0,0.0
18186120,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8207480311393738,0.4109043776988983,0.3734890222549438,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.8440076112747192,0.712543785572052,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8327463269233704,0.4311589002609253,0.3043624460697174,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8013049960136414,0.3817957043647766,0.3655643761157989,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6547549366950989,0.2062192112207412,0.9507189989089966,284.9115905761719,284.95001220703125,302.3651428222656,293.7087097167969,298.9162292480469,297.15679931640625,284.9129943847656,1.0,0.6314467191696167,0.4477457106113434,0.4477457106113434,1.0,1.0,-3.250221014022827,1.0963151454925537,2.153905868530273,0.3654119968414306,0.8552851676940918,0.8552851676940918,0.0,204.8441772460937,212.0,60777.25390625,0.0,3091.576416015625,1.0,278.8577575683594,282.9619445800781,296.72998046875,300.66851806640625,293.1499938964844,293.1499938964844,279.1499938964844,38329.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084606766700744,1.0,0.0,0.0,3.5385677814483643,3.538591146469116,8.355036129614746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0361328125,0.0,1429.5933837890625,1895.4371337890625,0.0,3482.3125,0.8826355338096619,1.0,0.0,3.0,1.0,0.0
18186180,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8188517689704895,0.410971999168396,0.3733744621276855,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8471310138702393,0.7175966501235962,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8313549160957336,0.4320584833621979,0.3048781454563141,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.800188422203064,0.3830612003803253,0.3666619956493377,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6533434391021729,0.2063803821802139,0.9513368010520936,285.0087890625,284.95001220703125,302.40673828125,293.7234802246094,298.9271545410156,297.1589050292969,285.0077819824219,1.0,0.63380366563797,0.4464563727378845,0.4464563727378845,1.0,1.0,-3.2588372230529785,1.0964125394821167,2.162424802780152,0.3635271489620209,0.9488152861595154,0.9488152861595154,0.0,207.14122009277344,215.0,60348.5625,0.0,3123.037353515625,1.0,279.1416320800781,283.0722351074219,296.7047119140625,300.5458984375,293.1499938964844,293.1499938964844,278.8500061035156,33032.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010842442512512,1.0,0.0,0.0,3.6709542274475098,3.67097806930542,8.991895583676524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.9091796875,0.0,1534.279296875,1895.4371337890625,0.0,3413.68896484375,0.9079094529151917,1.0,0.0,3.0,1.0,0.0
18186240,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8188517689704895,0.410971999168396,0.3733744621276855,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8471310138702393,0.7175966501235962,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8313549160957336,0.4320584833621979,0.3048781454563141,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.800188422203064,0.3830612003803253,0.3666619956493377,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6533434391021729,0.2063803821802139,0.9513368010520936,285.0087890625,284.95001220703125,302.40673828125,293.7234802246094,298.9271545410156,297.1589050292969,285.0077819824219,1.0,0.63380366563797,0.4464563727378845,0.4464563727378845,1.0,1.0,-3.2588372230529785,1.0964125394821167,2.162424802780152,0.3635271489620209,0.9488152861595154,0.9488152861595154,0.0,207.14122009277344,215.0,60348.5625,0.0,3123.037353515625,1.0,279.1416320800781,283.0722351074219,296.7047119140625,300.5458984375,293.1499938964844,293.1499938964844,278.8500061035156,33032.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010842442512512,1.0,0.0,0.0,3.6709542274475098,3.67097806930542,8.991895583676524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.9091796875,0.0,1534.279296875,1895.4371337890625,0.0,3413.68896484375,0.9079094529151917,1.0,0.0,3.0,1.0,0.0
18186300,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8178055882453918,0.4105363190174103,0.3732975423336029,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.8481104373931885,0.7203657627105713,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8305813670158386,0.4321438074111938,0.3051396608352661,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7995464205741882,0.3834181725978851,0.3672163486480713,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6525907516479492,0.2063134610652923,0.9517284631729126,284.8795166015625,284.95001220703125,302.42584228515625,293.72979736328125,298.9306030273437,297.1578063964844,284.8771057128906,1.0,0.6350796818733215,0.4458116888999939,0.4458116888999939,1.0,1.0,-3.2635293006896973,1.096591830253601,2.166937351226806,0.36268350481987,0.8612525463104248,0.8612525463104248,0.0,208.4081420898437,215.0,61315.578125,0.0,3140.31689453125,1.0,278.8971252441406,282.92437744140625,296.7646484375,300.7772521972656,293.1499938964844,293.1499938964844,278.8500061035156,37270.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074697494506836,1.0,0.0,0.0,3.6442291736602783,3.644253492355346,8.861447327035421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.0234375,0.0,1536.2467041015625,1895.4371337890625,0.0,3473.107177734375,0.9027112722396852,1.0,0.0,3.0,1.0,0.0
18186360,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8162176012992859,0.4099419414997101,0.37281534075737,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.8488095998764038,0.7238656878471375,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.82933109998703,0.4320779144763946,0.3051393032073974,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7984294295310974,0.3836515843868255,0.3674995005130768,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.651438295841217,0.2061343044042587,0.951305091381073,284.90753173828125,284.95001220703125,302.4437561035156,293.7353820800781,298.9325866699219,297.1553649902344,284.90924072265625,1.0,0.6363226771354675,0.4451361298561096,0.4451361298561096,1.0,1.0,-3.2669901847839355,1.0962285995483398,2.170761585235596,0.3615565299987793,0.8601235151290894,0.8601235151290894,0.0,209.9086151123047,218.0,61117.91015625,0.0,3156.251708984375,1.0,278.8576965332031,282.9505310058594,296.759033203125,300.7218933105469,293.1499938964844,293.1499938964844,279.1499938964844,38390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095534682273864,1.0,0.0,0.0,3.567822456359864,3.5678460597991943,8.493756240568473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.2060546875,0.0,1461.1343994140625,1895.4371337890625,0.0,3492.45947265625,0.8891192078590393,1.0,0.0,3.0,1.0,0.0
18186420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8139586448669434,0.4099471867084503,0.3726464807987213,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8513644337654114,0.7298459410667419,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8276252746582031,0.4329344928264618,0.3056273460388183,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7969576716423035,0.3848595023155212,0.3685485124588012,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6496924161911011,0.2061824202537536,0.951449692249298,285.0086364746094,284.95001220703125,302.4759216308594,293.74420166015625,298.939453125,297.1566467285156,285.0076599121094,1.0,0.6389274001121521,0.4437849819660187,0.4437849819660187,1.0,1.0,-3.275996208190918,1.0962644815444946,2.179731607437134,0.3595038652420044,0.9552222490310668,0.9552222490310668,0.0,212.6156463623047,206.0,60645.8515625,0.0,3191.168701171875,1.0,279.141845703125,283.06475830078125,296.7265930175781,300.58905029296875,293.1499938964844,293.1499938964844,278.8500061035156,33111.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902402937412262,1.0,0.0,0.0,3.696222543716431,3.69624662399292,9.11610982257116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.37890625,0.0,1563.3179931640625,1895.4371337890625,0.0,3425.97314453125,0.9136605262756348,1.0,0.0,3.0,1.0,0.0
18186480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8139586448669434,0.4099471867084503,0.3726464807987213,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8513644337654114,0.7298459410667419,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8276252746582031,0.4329344928264618,0.3056273460388183,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7969576716423035,0.3848595023155212,0.3685485124588012,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6496924161911011,0.2061824202537536,0.951449692249298,285.0086364746094,284.95001220703125,302.4759216308594,293.74420166015625,298.939453125,297.1566467285156,285.0076599121094,1.0,0.6389274001121521,0.4437849819660187,0.4437849819660187,1.0,1.0,-3.275996208190918,1.0962644815444946,2.179731607437134,0.3595038652420044,0.9552222490310668,0.9552222490310668,0.0,212.6156463623047,206.0,60645.8515625,0.0,3191.168701171875,1.0,279.141845703125,283.06475830078125,296.7265930175781,300.58905029296875,293.1499938964844,293.1499938964844,278.8500061035156,33111.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902402937412262,1.0,0.0,0.0,3.696222543716431,3.69624662399292,9.11610982257116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.37890625,0.0,1563.3179931640625,1895.4371337890625,0.0,3425.97314453125,0.9136605262756348,1.0,0.0,3.0,1.0,0.0
18186540,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8150098919868469,0.408811867237091,0.3718556761741638,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8533408641815186,0.7253672480583191,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8292859792709351,0.4328615963459015,0.3057186901569366,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7990843653678894,0.3853468298912048,0.3691430985927582,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6507221460342407,0.205825388431549,0.9501336216926576,284.8983154296875,284.95001220703125,302.5028991699219,293.7496643066406,298.9395446777344,297.1522521972656,284.899658203125,1.0,0.6365163922309875,0.4424338638782501,0.4424338638782501,1.0,1.0,-3.2689313888549805,1.090202569961548,2.1787288188934326,0.3553423881530761,0.8572896718978882,0.8572896718978882,0.0,210.586166381836,209.0,61167.44921875,0.0,3164.303955078125,1.0,278.8573608398437,282.93865966796875,296.7723388671875,300.7465209960937,293.1499938964844,293.1499938964844,279.1499938964844,38848.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107572436332704,1.0,0.0,0.0,3.580738544464112,3.580762386322021,8.555364843232383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0615234375,0.0,1478.377197265625,1895.4371337890625,0.0,3503.6298828125,0.892245352268219,1.0,0.0,3.0,1.0,0.0
18186600,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8150098919868469,0.408811867237091,0.3718556761741638,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8533408641815186,0.7253672480583191,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8292859792709351,0.4328615963459015,0.3057186901569366,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7990843653678894,0.3853468298912048,0.3691430985927582,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6507221460342407,0.205825388431549,0.9501336216926576,284.8983154296875,284.95001220703125,302.5028991699219,293.7496643066406,298.9395446777344,297.1522521972656,284.899658203125,1.0,0.6365163922309875,0.4424338638782501,0.4424338638782501,1.0,1.0,-3.2689313888549805,1.090202569961548,2.1787288188934326,0.3553423881530761,0.8572896718978882,0.8572896718978882,0.0,210.586166381836,209.0,61167.44921875,0.0,3164.303955078125,1.0,278.8573608398437,282.93865966796875,296.7723388671875,300.7465209960937,293.1499938964844,293.1499938964844,279.1499938964844,38848.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107572436332704,1.0,0.0,0.0,3.580738544464112,3.580762386322021,8.555364843232383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0615234375,0.0,1478.377197265625,1895.4371337890625,0.0,3503.6298828125,0.892245352268219,1.0,0.0,3.0,1.0,0.0
18186660,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8154110312461853,0.408773124217987,0.3715148568153381,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.8574642539024353,0.7235856056213379,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8302215933799744,0.4336763918399811,0.3060766458511352,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8004034161567688,0.3865110278129577,0.370011955499649,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6511685848236084,0.205933079123497,0.949755609035492,284.9990539550781,284.95001220703125,302.5244140625,293.7515563964844,298.9430236816406,297.1542663574219,284.99810791015625,1.0,0.6361861824989319,0.4412289261817932,0.4412289261817932,1.0,1.0,-3.2673792839050293,1.0866063833236694,2.1807730197906494,0.3518077135086059,0.945733904838562,0.945733904838562,0.0,209.81268310546875,212.0,60459.87109375,0.0,3156.62939453125,1.0,279.1418762207031,283.0572814941406,296.7299499511719,300.5863037109375,293.1499938964844,293.1499938964844,278.8500061035156,33557.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027300477027892,1.0,0.0,0.0,3.691618919372559,3.691642999649048,9.093415087590984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2099609375,0.0,1561.4844970703125,1895.4371337890625,0.0,3429.01904296875,0.9129155278205872,1.0,0.0,3.0,1.0,0.0
18186720,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8154110312461853,0.408773124217987,0.3715148568153381,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.8574642539024353,0.7235856056213379,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8302215933799744,0.4336763918399811,0.3060766458511352,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8004034161567688,0.3865110278129577,0.370011955499649,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6511685848236084,0.205933079123497,0.949755609035492,284.9990539550781,284.95001220703125,302.5244140625,293.7515563964844,298.9430236816406,297.1542663574219,284.99810791015625,1.0,0.6361861824989319,0.4412289261817932,0.4412289261817932,1.0,1.0,-3.2673792839050293,1.0866063833236694,2.1807730197906494,0.3518077135086059,0.945733904838562,0.945733904838562,0.0,209.81268310546875,212.0,60459.87109375,0.0,3156.62939453125,1.0,279.1418762207031,283.0572814941406,296.7299499511719,300.5863037109375,293.1499938964844,293.1499938964844,278.8500061035156,33557.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027300477027892,1.0,0.0,0.0,3.691618919372559,3.691642999649048,9.093415087590984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2099609375,0.0,1561.4844970703125,1895.4371337890625,0.0,3429.01904296875,0.9129155278205872,1.0,0.0,3.0,1.0,0.0
18186780,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8143190741539001,0.4077211916446686,0.3708539605140686,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8602555990219116,0.7253335118293762,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8297550082206726,0.4336715340614319,0.3062614500522613,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8002756237983704,0.3870643377304077,0.3707330822944641,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6506283283233643,0.2057784497737884,0.9496777653694152,284.9039001464844,284.95001220703125,302.5401611328125,293.7496337890625,298.9419250488281,297.1520080566406,284.90545654296875,1.0,0.6369423866271973,0.4400240182876587,0.4400240182876587,1.0,1.0,-3.2696824073791504,1.0844389200210571,2.185243606567383,0.3490859866142273,0.8562904596328735,0.8562904596328735,0.0,210.5860595703125,215.0,61034.37890625,0.0,3166.00927734375,1.0,278.85748291015625,282.94403076171875,296.76959228515625,300.73291015625,293.1499938964844,293.1499938964844,279.1499938964844,38827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104315042495728,1.0,0.0,0.0,3.5683438777923584,3.568367719650269,8.496239161104313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.42578125,0.0,1464.8858642578125,1895.4371337890625,0.0,3500.607666015625,0.8896270394325256,1.0,0.0,3.0,1.0,0.0
18186840,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8143190741539001,0.4077211916446686,0.3708539605140686,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8602555990219116,0.7253335118293762,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8297550082206726,0.4336715340614319,0.3062614500522613,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8002756237983704,0.3870643377304077,0.3707330822944641,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6506283283233643,0.2057784497737884,0.9496777653694152,284.9039001464844,284.95001220703125,302.5401611328125,293.7496337890625,298.9419250488281,297.1520080566406,284.90545654296875,1.0,0.6369423866271973,0.4400240182876587,0.4400240182876587,1.0,1.0,-3.2696824073791504,1.0844389200210571,2.185243606567383,0.3490859866142273,0.8562904596328735,0.8562904596328735,0.0,210.5860595703125,215.0,61034.37890625,0.0,3166.00927734375,1.0,278.85748291015625,282.94403076171875,296.76959228515625,300.73291015625,293.1499938964844,293.1499938964844,279.1499938964844,38827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104315042495728,1.0,0.0,0.0,3.5683438777923584,3.568367719650269,8.496239161104313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.42578125,0.0,1464.8858642578125,1895.4371337890625,0.0,3500.607666015625,0.8896270394325256,1.0,0.0,3.0,1.0,0.0
