time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8135495781898499,0.4076502919197082,0.3705577552318573,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.8619878888130188,0.7268911600112915,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8292872309684753,0.434027761220932,0.3063624799251556,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7999595999717712,0.3876104354858398,0.371101438999176,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.650143027305603,0.2058308273553848,0.9495813846588136,285.01910400390625,284.95001220703125,302.5458068847656,293.7471618652344,298.9420471191406,297.15283203125,285.02081298828125,1.0,0.6375845670700073,0.4394215643405914,0.4394215643405914,1.0,1.0,-3.27164363861084,1.0836564302444458,2.1879870891571045,0.3477931916713714,0.93695729970932,0.93695729970932,0.0,211.2709503173828,215.0,60274.80078125,0.0,3174.150146484375,1.0,279.1002197265625,283.0733642578125,296.71630859375,300.52252197265625,293.1499938964844,293.1499938964844,279.1499938964844,34052.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045796990394592,1.0,0.0,0.0,3.6204428672790527,3.6204662322998047,8.746144999349781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.662109375,0.0,1486.07861328125,1895.4371337890625,0.0,3446.235107421875,0.8990488052368164,1.0,0.0,3.0,1.0,0.0
18186960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8131110668182373,0.4077141284942627,0.3706302046775818,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.8638196587562561,0.7282509207725525,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8290950059890747,0.4345168769359588,0.3067066371440887,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7999054193496704,0.3882628679275512,0.3717221915721893,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6498820781707764,0.205970361828804,0.9502068758010864,285.0050048828125,284.95001220703125,302.54986572265625,293.7436828613281,298.94256591796875,297.1547546386719,285.0035400390625,1.0,0.6384311318397522,0.4388518929481506,0.4388518929481506,1.0,1.0,-3.275275945663452,1.0835704803466797,2.1917054653167725,0.3468421697616577,0.948936402797699,0.948936402797699,0.0,211.9530029296875,218.0,60456.85546875,0.0,3185.958984375,1.0,279.1425170898437,283.0598449707031,296.7236022949219,300.5791931152344,293.1499938964844,293.1499938964844,278.8500061035156,33274.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028669595718384,1.0,0.0,0.0,3.690425395965576,3.6904492378234863,9.0875363412124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.8974609375,0.0,1557.9884033203125,1895.4371337890625,0.0,3430.2939453125,0.9122695326805116,1.0,0.0,3.0,1.0,0.0
18187020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8109294772148132,0.4066170156002044,0.3699950277805328,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.865842342376709,0.7330429553985596,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8275806903839111,0.4344711303710937,0.3069128692150116,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7986632585525513,0.3887810111045837,0.3724764883518219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6484968662261963,0.2057771533727646,0.950307548046112,284.90533447265625,284.95001220703125,302.5532531738281,293.7333984375,298.93756103515625,297.1520690917969,284.9068908691406,1.0,0.6403825283050537,0.437712550163269,0.437712550163269,1.0,1.0,-3.2815535068511963,1.0830185413360596,2.1985349655151367,0.3448785841464996,0.8590071797370911,0.8590071797370911,0.0,214.0949859619141,221.0,61106.89453125,0.0,3211.814453125,1.0,278.8574523925781,282.9415283203125,296.7572631835937,300.7264099121094,293.1499938964844,293.1499938964844,279.1499938964844,38643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114193320274352,1.0,0.0,0.0,3.574789524078369,3.57481336593628,8.526960186827637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1826171875,0.0,1470.465087890625,1895.4371337890625,0.0,3509.771240234375,0.8908751606941223,1.0,0.0,3.0,1.0,0.0
18187080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8109294772148132,0.4066170156002044,0.3699950277805328,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.865842342376709,0.7330429553985596,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8275806903839111,0.4344711303710937,0.3069128692150116,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7986632585525513,0.3887810111045837,0.3724764883518219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6484968662261963,0.2057771533727646,0.950307548046112,284.90533447265625,284.95001220703125,302.5532531738281,293.7333984375,298.93756103515625,297.1520690917969,284.9068908691406,1.0,0.6403825283050537,0.437712550163269,0.437712550163269,1.0,1.0,-3.2815535068511963,1.0830185413360596,2.1985349655151367,0.3448785841464996,0.8590071797370911,0.8590071797370911,0.0,214.0949859619141,221.0,61106.89453125,0.0,3211.814453125,1.0,278.8574523925781,282.9415283203125,296.7572631835937,300.7264099121094,293.1499938964844,293.1499938964844,279.1499938964844,38643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114193320274352,1.0,0.0,0.0,3.574789524078369,3.57481336593628,8.526960186827637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1826171875,0.0,1470.465087890625,1895.4371337890625,0.0,3509.771240234375,0.8908751606941223,1.0,0.0,3.0,1.0,0.0
18187140,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.808936357498169,0.4065447747707367,0.369748592376709,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.8686643242835999,0.7380486130714417,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.826194167137146,0.4352595508098602,0.3073450028896332,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7975125908851624,0.3899195492267608,0.3734473288059234,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6471167802810669,0.2058758735656738,0.9506216049194336,285.0057983398437,284.95001220703125,302.54998779296875,293.7185974121094,298.9335632324219,297.1539611816406,285.0047912597656,1.0,0.642615020275116,0.4365732073783874,0.4365732073783874,1.0,1.0,-3.2893362045288086,1.0830141305923462,2.206322193145752,0.3430304825305938,0.952051877975464,0.952051877975464,0.0,216.393783569336,224.0,60535.125,0.0,3241.996337890625,1.0,279.1418762207031,283.05694580078125,296.7024841308594,300.5652770996094,293.1499938964844,293.1499938964844,278.8500061035156,33292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045698642730712,1.0,0.0,0.0,3.696764945983887,3.696789026260376,9.118784873862752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0302734375,0.0,1565.3040771484375,1895.4371337890625,0.0,3446.14404296875,0.9139055609703064,1.0,0.0,3.0,1.0,0.0
18187200,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.808936357498169,0.4065447747707367,0.369748592376709,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.8686643242835999,0.7380486130714417,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.826194167137146,0.4352595508098602,0.3073450028896332,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7975125908851624,0.3899195492267608,0.3734473288059234,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6471167802810669,0.2058758735656738,0.9506216049194336,285.0057983398437,284.95001220703125,302.54998779296875,293.7185974121094,298.9335632324219,297.1539611816406,285.0047912597656,1.0,0.642615020275116,0.4365732073783874,0.4365732073783874,1.0,1.0,-3.2893362045288086,1.0830141305923462,2.206322193145752,0.3430304825305938,0.952051877975464,0.952051877975464,0.0,216.393783569336,224.0,60535.125,0.0,3241.996337890625,1.0,279.1418762207031,283.05694580078125,296.7024841308594,300.5652770996094,293.1499938964844,293.1499938964844,278.8500061035156,33292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045698642730712,1.0,0.0,0.0,3.696764945983887,3.696789026260376,9.118784873862752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0302734375,0.0,1565.3040771484375,1895.4371337890625,0.0,3446.14404296875,0.9139055609703064,1.0,0.0,3.0,1.0,0.0
18187260,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8036929368972778,0.4034062922000885,0.367718756198883,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.8675008416175842,0.7482348084449768,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.821921706199646,0.433101624250412,0.3064398765563965,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7931702733039856,0.3882109224796295,0.3726269900798797,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6424678564071655,0.2032636702060699,0.9426226615905762,284.89813232421875,284.95001220703125,302.5427551269531,293.7015991210937,298.90875244140625,297.12872314453125,284.8995666503906,1.0,0.6444526314735413,0.4353114068508148,0.4353114068508148,1.0,1.0,-3.2874679565429688,1.079084038734436,2.2083840370178223,0.3396735787391662,0.854609489440918,0.854609489440918,0.0,220.37026977539065,212.0,60973.41015625,0.0,3260.158447265625,1.0,278.8573913574219,282.9343566894531,296.7252197265625,300.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,39016.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131262302398682,1.0,0.0,0.0,3.5729713439941406,3.572995185852051,8.51828872328042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3291015625,0.0,1471.2432861328125,1895.4371337890625,0.0,3525.593505859375,0.8906897902488708,1.0,0.0,3.0,1.0,0.0
18187320,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8036929368972778,0.4034062922000885,0.367718756198883,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.8675008416175842,0.7482348084449768,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.821921706199646,0.433101624250412,0.3064398765563965,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7931702733039856,0.3882109224796295,0.3726269900798797,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6424678564071655,0.2032636702060699,0.9426226615905762,284.89813232421875,284.95001220703125,302.5427551269531,293.7015991210937,298.90875244140625,297.12872314453125,284.8995666503906,1.0,0.6444526314735413,0.4353114068508148,0.4353114068508148,1.0,1.0,-3.2874679565429688,1.079084038734436,2.2083840370178223,0.3396735787391662,0.854609489440918,0.854609489440918,0.0,220.37026977539065,212.0,60973.41015625,0.0,3260.158447265625,1.0,278.8573913574219,282.9343566894531,296.7252197265625,300.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,39016.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131262302398682,1.0,0.0,0.0,3.5729713439941406,3.572995185852051,8.51828872328042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3291015625,0.0,1471.2432861328125,1895.4371337890625,0.0,3525.593505859375,0.8906897902488708,1.0,0.0,3.0,1.0,0.0
18187380,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8036647439002991,0.4023168087005615,0.3662838339805603,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8684373497962952,0.7453914880752563,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8224189281463623,0.4327564239501953,0.3058675825595855,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.793785572052002,0.3880065083503723,0.3720504939556122,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.641421914100647,0.2017413675785064,0.9343019127845764,284.986083984375,284.95001220703125,302.53436279296875,293.6848449707031,298.89263916015625,297.1184997558594,284.984619140625,1.0,0.6410030126571655,0.4340496063232422,0.4340496063232422,1.0,1.0,-3.2709531784057617,1.0697109699249268,2.201242208480835,0.3341191709041595,0.9307994842529296,0.9307994842529296,0.0,218.5297241210937,200.0,59953.203125,0.0,3213.22021484375,1.0,279.14178466796875,283.0458374023437,296.6620483398437,300.49853515625,293.1499938964844,293.1499938964844,278.8500061035156,34023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049623012542723,1.0,0.0,0.0,3.671501398086548,3.671525239944458,8.994575182441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.8642578125,0.0,1542.3465576171875,1895.4371337890625,0.0,3449.794677734375,0.9086211919784546,1.0,0.0,3.0,1.0,0.0
18187440,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8036647439002991,0.4023168087005615,0.3662838339805603,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8684373497962952,0.7453914880752563,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8224189281463623,0.4327564239501953,0.3058675825595855,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.793785572052002,0.3880065083503723,0.3720504939556122,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.641421914100647,0.2017413675785064,0.9343019127845764,284.986083984375,284.95001220703125,302.53436279296875,293.6848449707031,298.89263916015625,297.1184997558594,284.984619140625,1.0,0.6410030126571655,0.4340496063232422,0.4340496063232422,1.0,1.0,-3.2709531784057617,1.0697109699249268,2.201242208480835,0.3341191709041595,0.9307994842529296,0.9307994842529296,0.0,218.5297241210937,200.0,59953.203125,0.0,3213.22021484375,1.0,279.14178466796875,283.0458374023437,296.6620483398437,300.49853515625,293.1499938964844,293.1499938964844,278.8500061035156,34023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049623012542723,1.0,0.0,0.0,3.671501398086548,3.671525239944458,8.994575182441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.8642578125,0.0,1542.3465576171875,1895.4371337890625,0.0,3449.794677734375,0.9086211919784546,1.0,0.0,3.0,1.0,0.0
18187500,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8051578402519226,0.4014951288700104,0.3656915128231048,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.8692812323570251,0.7401585578918457,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8240839838981628,0.4324074983596802,0.3056986033916473,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7956058979034424,0.3878111541271209,0.3719119727611542,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6421626806259155,0.2010793089866638,0.9310752153396606,284.8572082519531,284.95001220703125,302.5297546386719,293.676513671875,298.8847045898437,297.1141967773437,284.855712890625,1.0,0.6381389498710632,0.433418720960617,0.433418720960617,1.0,1.0,-3.259705066680908,1.0639225244522097,2.195782423019409,0.3308762311935425,0.8355311155319214,0.8355311155319214,0.0,215.96978759765625,200.0,60475.0546875,0.0,3174.220703125,1.0,278.8974914550781,282.90643310546875,296.7034606933594,300.6859741210937,293.1499938964844,293.1499938964844,278.8500061035156,39120.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103642106056212,1.0,0.0,0.0,3.6078131198883057,3.607837200164795,8.68523102326435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1845703125,0.0,1509.814453125,1895.4371337890625,0.0,3499.9833984375,0.8955643773078918,1.0,0.0,3.0,1.0,0.0
18187560,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8068803548812866,0.4006469845771789,0.3647807240486145,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.870560884475708,0.7336908578872681,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8260242342948914,0.4320322573184967,0.3053280711174011,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.797761082649231,0.3876120746135711,0.371579498052597,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6432152390480042,0.2004721909761428,0.9276317358016968,284.8929748535156,284.95001220703125,302.5248718261719,293.66827392578125,298.8777160644531,297.1103515625,284.8939514160156,1.0,0.6346446871757507,0.4330172836780548,0.4330172836780548,1.0,1.0,-3.2458503246307373,1.0577243566513062,2.1881258487701416,0.3277705907821655,0.834084153175354,0.834084153175354,0.0,212.8281707763672,203.0,59883.515625,0.0,3126.57666015625,1.0,278.85809326171875,282.94512939453125,296.67974853515625,300.58502197265625,293.1499938964844,293.1499938964844,279.1499938964844,39895.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110110998153688,1.0,0.0,0.0,3.500803709030152,3.500827074050904,8.177656241059594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3671875,0.0,1401.3843994140625,1895.4371337890625,0.0,3505.985107421875,0.8754979968070984,1.0,0.0,3.0,1.0,0.0
18187620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8088760375976562,0.4002212584018707,0.3640286028385162,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.8751425743103027,0.7267943024635315,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8284364342689514,0.4323984980583191,0.3053110241889953,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8004685044288635,0.3881304264068603,0.371740847826004,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6443988084793091,0.200025662779808,0.924137532711029,284.9848937988281,284.95001220703125,302.51434326171875,293.6518249511719,298.8712158203125,297.1123046875,284.98419189453125,1.0,0.631556510925293,0.4322144091129303,0.4322144091129303,1.0,1.0,-3.2325997352600098,1.0507937669754028,2.1818060874938965,0.3233876824378967,0.9095186591148376,0.9095186591148376,0.0,209.5477294921875,206.0,58932.59375,0.0,3079.86328125,1.0,279.14117431640625,283.0604553222656,296.6205749511719,300.38836669921875,293.1499938964844,293.1499938964844,278.8500061035156,34200.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901015043258667,1.0,0.0,0.0,3.5940098762512207,3.5940330028533936,8.618899869361485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.5791015625,0.0,1458.5052490234375,1895.4371337890625,0.0,3413.044189453125,0.8914295434951782,1.0,0.0,3.0,1.0,0.0
18187680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8088760375976562,0.4002212584018707,0.3640286028385162,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.8751425743103027,0.7267943024635315,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8284364342689514,0.4323984980583191,0.3053110241889953,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8004685044288635,0.3881304264068603,0.371740847826004,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6443988084793091,0.200025662779808,0.924137532711029,284.9848937988281,284.95001220703125,302.51434326171875,293.6518249511719,298.8712158203125,297.1123046875,284.98419189453125,1.0,0.631556510925293,0.4322144091129303,0.4322144091129303,1.0,1.0,-3.2325997352600098,1.0507937669754028,2.1818060874938965,0.3233876824378967,0.9095186591148376,0.9095186591148376,0.0,209.5477294921875,206.0,58932.59375,0.0,3079.86328125,1.0,279.14117431640625,283.0604553222656,296.6205749511719,300.38836669921875,293.1499938964844,293.1499938964844,278.8500061035156,34200.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901015043258667,1.0,0.0,0.0,3.5940098762512207,3.5940330028533936,8.618899869361485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.5791015625,0.0,1458.5052490234375,1895.4371337890625,0.0,3413.044189453125,0.8914295434951782,1.0,0.0,3.0,1.0,0.0
18187740,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8088285326957703,0.3989412784576416,0.3630535006523132,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.8784618973731995,0.7249757051467896,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8289924263954163,0.4320910274982452,0.3052056729793548,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8012653589248657,0.3881825804710388,0.3718888163566589,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6444321870803833,0.1995161473751068,0.9219719171524048,284.9082336425781,284.95001220703125,302.5028686523437,293.6355285644531,298.8631896972656,297.1116638183594,284.9085998535156,1.0,0.630387008190155,0.4314115047454834,0.4314115047454834,1.0,1.0,-3.226684093475342,1.0465645790100098,2.180119514465332,0.3203112483024597,0.8303353190422058,0.8303353190422058,0.0,208.5811462402344,209.0,59204.9921875,0.0,3061.86181640625,1.0,278.8589172363281,282.9678039550781,296.6470031738281,300.4994506835937,293.1499938964844,293.1499938964844,279.1499938964844,39073.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070791006088256,1.0,0.0,0.0,3.444003105163574,3.444025754928589,7.914443926893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.453125,0.0,1337.5379638671875,1895.4371337890625,0.0,3469.47705078125,0.8623760938644409,1.0,0.0,3.0,1.0,0.0
18187800,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8088285326957703,0.3989412784576416,0.3630535006523132,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.8784618973731995,0.7249757051467896,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8289924263954163,0.4320910274982452,0.3052056729793548,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8012653589248657,0.3881825804710388,0.3718888163566589,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6444321870803833,0.1995161473751068,0.9219719171524048,284.9082336425781,284.95001220703125,302.5028686523437,293.6355285644531,298.8631896972656,297.1116638183594,284.9085998535156,1.0,0.630387008190155,0.4314115047454834,0.4314115047454834,1.0,1.0,-3.226684093475342,1.0465645790100098,2.180119514465332,0.3203112483024597,0.8303353190422058,0.8303353190422058,0.0,208.5811462402344,209.0,59204.9921875,0.0,3061.86181640625,1.0,278.8589172363281,282.9678039550781,296.6470031738281,300.4994506835937,293.1499938964844,293.1499938964844,279.1499938964844,39073.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070791006088256,1.0,0.0,0.0,3.444003105163574,3.444025754928589,7.914443926893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.453125,0.0,1337.5379638671875,1895.4371337890625,0.0,3469.47705078125,0.8623760938644409,1.0,0.0,3.0,1.0,0.0
18187860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8082749843597412,0.3986227214336395,0.3625726401805877,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.8823472261428833,0.7255061864852905,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8289874792098999,0.4326028823852539,0.3054230809211731,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8014370799064636,0.3888731598854065,0.3723937273025512,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6440498232841492,0.1993903964757919,0.92096209526062,284.9942932128906,284.95001220703125,302.4904479980469,293.6192626953125,298.8591613769531,297.1161193847656,284.99346923828125,1.0,0.6305280923843384,0.4307141602039337,0.4307141602039337,1.0,1.0,-3.2263901233673096,1.0446791648864746,2.181710958480835,0.318255752325058,0.9096331596374512,0.9096331596374512,0.0,208.7612152099609,212.0,58557.73828125,0.0,3062.242431640625,1.0,279.14080810546875,283.0728454589844,296.5942687988281,300.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,33583.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984892964363098,1.0,0.0,0.0,3.5599942207336426,3.560016870498657,8.456523801214644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3505859375,0.0,1417.686767578125,1895.4371337890625,0.0,3389.498046875,0.8833520412445068,1.0,0.0,3.0,1.0,0.0
18187920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8082749843597412,0.3986227214336395,0.3625726401805877,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.8823472261428833,0.7255061864852905,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8289874792098999,0.4326028823852539,0.3054230809211731,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8014370799064636,0.3888731598854065,0.3723937273025512,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6440498232841492,0.1993903964757919,0.92096209526062,284.9942932128906,284.95001220703125,302.4904479980469,293.6192626953125,298.8591613769531,297.1161193847656,284.99346923828125,1.0,0.6305280923843384,0.4307141602039337,0.4307141602039337,1.0,1.0,-3.2263901233673096,1.0446791648864746,2.181710958480835,0.318255752325058,0.9096331596374512,0.9096331596374512,0.0,208.7612152099609,212.0,58557.73828125,0.0,3062.242431640625,1.0,279.14080810546875,283.0728454589844,296.5942687988281,300.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,33583.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984892964363098,1.0,0.0,0.0,3.5599942207336426,3.560016870498657,8.456523801214644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3505859375,0.0,1417.686767578125,1895.4371337890625,0.0,3389.498046875,0.8833520412445068,1.0,0.0,3.0,1.0,0.0
18187980,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8063724040985107,0.3973379731178283,0.3616853654384613,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.8846369385719299,0.7288200259208679,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.827803909778595,0.432324469089508,0.3054099380970001,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.80038982629776,0.3889490962028503,0.3726701736450195,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6428006291389465,0.1989306956529617,0.9196378588676452,284.9122619628906,284.95001220703125,302.4771423339844,293.60302734375,298.8515625,297.115478515625,284.91259765625,1.0,0.6315042972564697,0.430016815662384,0.430016815662384,1.0,1.0,-3.22803282737732,1.0435072183609009,2.184525489807129,0.3165737688541412,0.8315179944038391,0.8315179944038391,0.0,210.11151123046875,215.0,59019.85546875,0.0,3073.2109375,1.0,278.8591003417969,282.9722595214844,296.6217956542969,300.46044921875,293.1499938964844,293.1499938964844,279.1499938964844,38620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060706496238708,1.0,0.0,0.0,3.429954290390014,3.42997670173645,7.850005658838199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8056640625,0.0,1320.2880859375,1895.4371337890625,0.0,3460.102783203125,0.8588663339614868,1.0,0.0,3.0,1.0,0.0
18188040,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8063724040985107,0.3973379731178283,0.3616853654384613,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.8846369385719299,0.7288200259208679,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.827803909778595,0.432324469089508,0.3054099380970001,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.80038982629776,0.3889490962028503,0.3726701736450195,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6428006291389465,0.1989306956529617,0.9196378588676452,284.9122619628906,284.95001220703125,302.4771423339844,293.60302734375,298.8515625,297.115478515625,284.91259765625,1.0,0.6315042972564697,0.430016815662384,0.430016815662384,1.0,1.0,-3.22803282737732,1.0435072183609009,2.184525489807129,0.3165737688541412,0.8315179944038391,0.8315179944038391,0.0,210.11151123046875,215.0,59019.85546875,0.0,3073.2109375,1.0,278.8591003417969,282.9722595214844,296.6217956542969,300.46044921875,293.1499938964844,293.1499938964844,279.1499938964844,38620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060706496238708,1.0,0.0,0.0,3.429954290390014,3.42997670173645,7.850005658838199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8056640625,0.0,1320.2880859375,1895.4371337890625,0.0,3460.102783203125,0.8588663339614868,1.0,0.0,3.0,1.0,0.0
18188100,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8052655458450317,0.3971129655838012,0.3612957596778869,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.8860503435134888,0.7309754490852356,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8270622491836548,0.4325290620326996,0.3054303526878357,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7996948957443237,0.3892383873462677,0.3728265464305877,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6420131921768188,0.1988016217947006,0.918859601020813,285.0169982910156,284.95001220703125,302.4701843261719,293.59490966796875,298.84881591796875,297.11676025390625,285.0179443359375,1.0,0.632185697555542,0.4296681582927704,0.4296681582927704,1.0,1.0,-3.2294294834136963,1.0431350469589231,2.1862943172454834,0.3157672584056854,0.9059386253356934,0.9059386253356934,0.0,211.00534057617188,215.0,58314.453125,0.0,3081.143310546875,1.0,279.0968322753906,283.0914611816406,296.5634765625,300.2489318847656,293.1499938964844,293.1499938964844,279.1499938964844,33831.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002246260643005,1.0,0.0,0.0,3.48496675491333,3.4849889278411865,8.103835398287629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.166015625,0.0,1341.701171875,1895.4371337890625,0.0,3405.67822265625,0.8687199354171753,1.0,0.0,3.0,1.0,0.0
18188160,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8044716119766235,0.3969862163066864,0.3612209558486938,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8875037431716919,0.7329353094100952,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8265730142593384,0.4328402280807495,0.3056664168834686,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7992370128631592,0.3896071910858154,0.3732023537158966,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6414138674736023,0.1987330317497253,0.9186535477638244,284.9961242675781,284.95001220703125,302.4630126953125,293.5867614746094,298.8460998535156,297.11883544921875,284.99462890625,1.0,0.6330245733261108,0.4291832745075226,0.4291832745075226,1.0,1.0,-3.232182264328003,1.0429316759109497,2.189250469207764,0.3148415088653564,0.9112771153450012,0.9112771153450012,0.0,211.8832550048828,218.0,58476.1015625,0.0,3091.9140625,1.0,279.141357421875,283.07305908203125,296.5660095214844,300.29901123046875,293.1499938964844,293.1499938964844,278.8500061035156,33257.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898430347442627,1.0,0.0,0.0,3.556219577789306,3.5562422275543213,8.438600502813642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.23828125,0.0,1411.3192138671875,1895.4371337890625,0.0,3388.9482421875,0.8820305466651917,1.0,0.0,3.0,1.0,0.0
18188220,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8016808032989502,0.3956742584705353,0.3603498637676239,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.8888789415359497,0.7386283278465271,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8246073722839355,0.4325706958770752,0.3056898713111877,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7973191142082214,0.3896332085132599,0.373476505279541,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6394688487052917,0.1981641352176666,0.9170552492141724,284.9120483398437,284.95001220703125,302.4481201171875,293.5704345703125,298.8362121582031,297.11700439453125,284.91241455078125,1.0,0.6348696351051331,0.4282135367393493,0.4282135367393493,1.0,1.0,-3.2364187240600586,1.041998267173767,2.194420576095581,0.3128167986869812,0.8321775197982788,0.8321775197982788,0.0,214.2951812744141,221.0,58978.83984375,0.0,3114.381103515625,1.0,278.8591613769531,282.9704284667969,296.59228515625,300.4281616210937,293.1499938964844,293.1499938964844,279.1499938964844,38516.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066640734672546,1.0,0.0,0.0,3.429090976715088,3.4291133880615234,7.846054472793185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.5419921875,0.0,1318.69189453125,1895.4371337890625,0.0,3465.619384765625,0.8585711121559143,1.0,0.0,3.0,1.0,0.0
18188280,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8016808032989502,0.3956742584705353,0.3603498637676239,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.8888789415359497,0.7386283278465271,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8246073722839355,0.4325706958770752,0.3056898713111877,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7973191142082214,0.3896332085132599,0.373476505279541,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6394688487052917,0.1981641352176666,0.9170552492141724,284.9120483398437,284.95001220703125,302.4481201171875,293.5704345703125,298.8362121582031,297.11700439453125,284.91241455078125,1.0,0.6348696351051331,0.4282135367393493,0.4282135367393493,1.0,1.0,-3.2364187240600586,1.041998267173767,2.194420576095581,0.3128167986869812,0.8321775197982788,0.8321775197982788,0.0,214.2951812744141,221.0,58978.83984375,0.0,3114.381103515625,1.0,278.8591613769531,282.9704284667969,296.59228515625,300.4281616210937,293.1499938964844,293.1499938964844,279.1499938964844,38516.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066640734672546,1.0,0.0,0.0,3.429090976715088,3.4291133880615234,7.846054472793185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.5419921875,0.0,1318.69189453125,1895.4371337890625,0.0,3465.619384765625,0.8585711121559143,1.0,0.0,3.0,1.0,0.0
18188340,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7992407083511353,0.3953050971031189,0.3598959147930145,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.8909838795661926,0.7442871332168579,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.822895884513855,0.4331129789352417,0.3059829175472259,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7956100106239319,0.3902458846569061,0.3739921450614929,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.637615978717804,0.197856992483139,0.9156981706619264,284.9959716796875,284.95001220703125,302.4324951171875,293.553955078125,298.8290710449219,297.1192932128906,284.9950866699219,1.0,0.6369227170944214,0.4272437691688537,0.4272437691688537,1.0,1.0,-3.242013454437256,1.041557550430298,2.200455904006958,0.3108878433704376,0.9117026329040528,0.9117026329040528,0.0,216.76368713378903,224.0,58444.08203125,0.0,3140.172119140625,1.0,279.1407165527344,283.0716247558594,296.53533935546875,300.2661437988281,293.1499938964844,293.1499938964844,278.8500061035156,33318.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993507623672485,1.0,0.0,0.0,3.5543100833892822,3.5543324947357178,8.429540230281418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.640625,0.0,1409.7552490234375,1895.4371337890625,0.0,3397.53173828125,0.8818646669387817,1.0,0.0,3.0,1.0,0.0
18188400,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7992407083511353,0.3953050971031189,0.3598959147930145,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.8909838795661926,0.7442871332168579,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.822895884513855,0.4331129789352417,0.3059829175472259,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7956100106239319,0.3902458846569061,0.3739921450614929,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.637615978717804,0.197856992483139,0.9156981706619264,284.9959716796875,284.95001220703125,302.4324951171875,293.553955078125,298.8290710449219,297.1192932128906,284.9950866699219,1.0,0.6369227170944214,0.4272437691688537,0.4272437691688537,1.0,1.0,-3.242013454437256,1.041557550430298,2.200455904006958,0.3108878433704376,0.9117026329040528,0.9117026329040528,0.0,216.76368713378903,224.0,58444.08203125,0.0,3140.172119140625,1.0,279.1407165527344,283.0716247558594,296.53533935546875,300.2661437988281,293.1499938964844,293.1499938964844,278.8500061035156,33318.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993507623672485,1.0,0.0,0.0,3.5543100833892822,3.5543324947357178,8.429540230281418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.640625,0.0,1409.7552490234375,1895.4371337890625,0.0,3397.53173828125,0.8818646669387817,1.0,0.0,3.0,1.0,0.0
18188460,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7961482405662537,0.3939962089061737,0.3590341508388519,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.891706109046936,0.750941812992096,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8206628561019897,0.4328894913196563,0.306044191122055,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7933660745620728,0.3902367353439331,0.3742440938949585,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.635391116142273,0.1971960961818695,0.9137377142906188,284.91180419921875,284.95001220703125,302.41619873046875,293.537353515625,298.81817626953125,297.1167297363281,284.91217041015625,1.0,0.6390846967697144,0.4262399971485138,0.4262399971485138,1.0,1.0,-3.2470016479492188,1.0407893657684326,2.206212043762207,0.3088482320308685,0.8325031399726868,0.8325031399726868,0.0,219.62808227539065,227.0,58966.83984375,0.0,3166.9091796875,1.0,278.859130859375,282.9680480957031,296.56005859375,300.3948974609375,293.1499938964844,293.1499938964844,279.1499938964844,38499.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077048897743224,1.0,0.0,0.0,3.430371284484864,3.430393695831299,7.851913892409357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5830078125,0.0,1319.84814453125,1895.4371337890625,0.0,3475.292236328125,0.8588337302207947,1.0,0.0,3.0,1.0,0.0
18188520,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7961482405662537,0.3939962089061737,0.3590341508388519,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.891706109046936,0.750941812992096,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8206628561019897,0.4328894913196563,0.306044191122055,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7933660745620728,0.3902367353439331,0.3742440938949585,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.635391116142273,0.1971960961818695,0.9137377142906188,284.91180419921875,284.95001220703125,302.41619873046875,293.537353515625,298.81817626953125,297.1167297363281,284.91217041015625,1.0,0.6390846967697144,0.4262399971485138,0.4262399971485138,1.0,1.0,-3.2470016479492188,1.0407893657684326,2.206212043762207,0.3088482320308685,0.8325031399726868,0.8325031399726868,0.0,219.62808227539065,227.0,58966.83984375,0.0,3166.9091796875,1.0,278.859130859375,282.9680480957031,296.56005859375,300.3948974609375,293.1499938964844,293.1499938964844,279.1499938964844,38499.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077048897743224,1.0,0.0,0.0,3.430371284484864,3.430393695831299,7.851913892409357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5830078125,0.0,1319.84814453125,1895.4371337890625,0.0,3475.292236328125,0.8588337302207947,1.0,0.0,3.0,1.0,0.0
18188580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7935578227043152,0.3936314880847931,0.3585933148860931,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.8932651877403259,0.757174551486969,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8188208341598511,0.4334885478019714,0.3063822090625763,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7914793491363525,0.3908211290836334,0.3747417628765106,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6333752870559692,0.1968123614788055,0.9120688438415528,284.9958801269531,284.95001220703125,302.3993225097656,293.5205078125,298.8101806640625,297.1184997558594,284.9949951171875,1.0,0.6413186192512512,0.4252362251281738,0.4252362251281738,1.0,1.0,-3.252959966659546,1.0403655767440796,2.212594509124756,0.3068431913852691,0.9120244979858398,0.9120244979858398,0.0,222.3818206787109,230.0,58431.39453125,0.0,3195.244873046875,1.0,279.1407470703125,283.0694885253906,296.5022277832031,300.2320251464844,293.1499938964844,293.1499938964844,278.8500061035156,33317.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004548788070679,1.0,0.0,0.0,3.5554819107055664,3.555504560470581,8.435100085080194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.59765625,0.0,1410.9798583984375,1895.4371337890625,0.0,3407.82421875,0.8821280598640442,1.0,0.0,3.0,1.0,0.0
18188640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7935578227043152,0.3936314880847931,0.3585933148860931,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.8932651877403259,0.757174551486969,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8188208341598511,0.4334885478019714,0.3063822090625763,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7914793491363525,0.3908211290836334,0.3747417628765106,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6333752870559692,0.1968123614788055,0.9120688438415528,284.9958801269531,284.95001220703125,302.3993225097656,293.5205078125,298.8101806640625,297.1184997558594,284.9949951171875,1.0,0.6413186192512512,0.4252362251281738,0.4252362251281738,1.0,1.0,-3.252959966659546,1.0403655767440796,2.212594509124756,0.3068431913852691,0.9120244979858398,0.9120244979858398,0.0,222.3818206787109,230.0,58431.39453125,0.0,3195.244873046875,1.0,279.1407470703125,283.0694885253906,296.5022277832031,300.2320251464844,293.1499938964844,293.1499938964844,278.8500061035156,33317.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004548788070679,1.0,0.0,0.0,3.5554819107055664,3.555504560470581,8.435100085080194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.59765625,0.0,1410.9798583984375,1895.4371337890625,0.0,3407.82421875,0.8821280598640442,1.0,0.0,3.0,1.0,0.0
18188700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7922122478485107,0.3930218815803528,0.3583400845527649,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8934659957885742,0.7603899240493774,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8178693652153015,0.4334480464458465,0.3065499365329742,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7905028462409973,0.3908421993255615,0.3749817013740539,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6323674917221069,0.1964900344610214,0.9113062620162964,284.8763122558594,284.95001220703125,302.3906555175781,293.5119934082031,298.8048095703125,297.11749267578125,284.87567138671875,1.0,0.6424735188484192,0.424734354019165,0.424734354019165,1.0,1.0,-3.2560977935791016,1.0402023792266846,2.215895414352417,0.3059056997299194,0.8277487754821777,0.8277487754821777,0.0,223.8165435791016,230.0,59179.1796875,0.0,3210.114990234375,1.0,278.9005126953125,282.9352111816406,296.54718017578125,300.4349975585937,293.1499938964844,293.1499938964844,278.8500061035156,38265.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068711400032043,1.0,0.0,0.0,3.5079195499420166,3.507942676544189,8.210934083763277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3203125,0.0,1397.0557861328125,1895.4371337890625,0.0,3467.544189453125,0.8728184700012207,1.0,0.0,3.0,1.0,0.0
