time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7904309034347534,0.3923339247703552,0.3577513098716736,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.8934857845306396,0.7641364932060242,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8165518045425415,0.4333284497261047,0.3064943552017212,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7891696691513062,0.3907877206802368,0.3749797940254211,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6310803890228271,0.1960909962654113,0.9098600149154664,284.9115295410156,284.95001220703125,302.3818359375,293.50341796875,298.7987365722656,297.1156005859375,284.9124755859375,1.0,0.643576443195343,0.4242338538169861,0.4242338538169861,1.0,1.0,-3.258087396621704,1.039621353149414,2.21846604347229,0.3047874271869659,0.8326159715652466,0.8326159715652466,0.0,225.42379760742188,218.0,58941.06640625,0.0,3223.440185546875,1.0,278.8589172363281,282.9662780761719,296.5267333984375,300.3603820800781,293.1499938964844,293.1499938964844,279.1499938964844,38625.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088751077651978,1.0,0.0,0.0,3.429558515548706,3.4295809268951416,7.848194627513294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7568359375,0.0,1319.9263916015625,1895.4371337890625,0.0,3486.161376953125,0.858805239200592,1.0,0.0,3.0,1.0,0.0
18188820,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7916029095649719,0.3919326961040497,0.3571245074272156,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.8953822255134583,0.7595112919807434,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.818313479423523,0.4339353144168854,0.3067232668399811,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7910143136978149,0.3913074433803558,0.3752550482749939,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6316720843315125,0.1956439912319183,0.9070630073547364,284.9873962402344,284.95001220703125,302.3638916015625,293.48602294921875,298.7890014648437,297.11688232421875,284.98602294921875,1.0,0.640832245349884,0.4232328832149505,0.4232328832149505,1.0,1.0,-3.249035596847534,1.033692717552185,2.2153429985046387,0.3009095191955566,0.904286563396454,0.904286563396454,0.0,223.1536407470703,221.0,58205.890625,0.0,3190.93408203125,1.0,279.1407165527344,283.0631408691406,296.46636962890625,300.1875915527344,293.1499938964844,293.1499938964844,278.8500061035156,33650.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014032483100892,1.0,0.0,0.0,3.5478012561798096,3.547823905944824,8.398695854339167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.2470703125,0.0,1405.3245849609375,1895.4371337890625,0.0,3416.6611328125,0.8805245757102966,1.0,0.0,3.0,1.0,0.0
18188880,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7916029095649719,0.3919326961040497,0.3571245074272156,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.8953822255134583,0.7595112919807434,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.818313479423523,0.4339353144168854,0.3067232668399811,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7910143136978149,0.3913074433803558,0.3752550482749939,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6316720843315125,0.1956439912319183,0.9070630073547364,284.9873962402344,284.95001220703125,302.3638916015625,293.48602294921875,298.7890014648437,297.11688232421875,284.98602294921875,1.0,0.640832245349884,0.4232328832149505,0.4232328832149505,1.0,1.0,-3.249035596847534,1.033692717552185,2.2153429985046387,0.3009095191955566,0.904286563396454,0.904286563396454,0.0,223.1536407470703,221.0,58205.890625,0.0,3190.93408203125,1.0,279.1407165527344,283.0631408691406,296.46636962890625,300.1875915527344,293.1499938964844,293.1499938964844,278.8500061035156,33650.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014032483100892,1.0,0.0,0.0,3.5478012561798096,3.547823905944824,8.398695854339167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.2470703125,0.0,1405.3245849609375,1895.4371337890625,0.0,3416.6611328125,0.8805245757102966,1.0,0.0,3.0,1.0,0.0
18188940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7911635041236877,0.3906826376914978,0.3561717569828033,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.8971452713012695,0.7587115168571472,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8186225295066833,0.4338482916355133,0.3067678809165954,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7913635969161987,0.3912773132324219,0.375342458486557,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6313250660896301,0.1950339078903198,0.9045195579528807,284.9083557128906,284.95001220703125,302.345458984375,293.4682922363281,298.7773132324219,297.1151428222656,284.9085693359375,1.0,0.640171229839325,0.422231912612915,0.422231912612915,1.0,1.0,-3.244015455245972,1.029260516166687,2.214755058288574,0.2972286939620971,0.824240505695343,0.824240505695343,0.0,222.5941467285156,224.0,58493.89453125,0.0,3176.879638671875,1.0,278.8593139648437,282.9687194824219,296.48614501953125,300.2938842773437,293.1499938964844,293.1499938964844,279.1499938964844,38886.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087345004081726,1.0,0.0,0.0,3.402428150177002,3.4024503231048584,7.724515285190137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3642578125,0.0,1294.9141845703125,1895.4371337890625,0.0,3484.85546875,0.8530176281929016,1.0,0.0,3.0,1.0,0.0
18189000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7911635041236877,0.3906826376914978,0.3561717569828033,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.8971452713012695,0.7587115168571472,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8186225295066833,0.4338482916355133,0.3067678809165954,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7913635969161987,0.3912773132324219,0.375342458486557,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6313250660896301,0.1950339078903198,0.9045195579528807,284.9083557128906,284.95001220703125,302.345458984375,293.4682922363281,298.7773132324219,297.1151428222656,284.9085693359375,1.0,0.640171229839325,0.422231912612915,0.422231912612915,1.0,1.0,-3.244015455245972,1.029260516166687,2.214755058288574,0.2972286939620971,0.824240505695343,0.824240505695343,0.0,222.5941467285156,224.0,58493.89453125,0.0,3176.879638671875,1.0,278.8593139648437,282.9687194824219,296.48614501953125,300.2938842773437,293.1499938964844,293.1499938964844,279.1499938964844,38886.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087345004081726,1.0,0.0,0.0,3.402428150177002,3.4024503231048584,7.724515285190137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3642578125,0.0,1294.9141845703125,1895.4371337890625,0.0,3484.85546875,0.8530176281929016,1.0,0.0,3.0,1.0,0.0
18189060,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7903434038162231,0.3904003500938415,0.355737954378128,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8997705578804016,0.7600812315940857,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8184975385665894,0.4346166253089905,0.3071726858615875,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7911933064460754,0.3918855190277099,0.3757843673229217,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6306689977645874,0.1948160976171493,0.90314781665802,284.990966796875,284.95001220703125,302.3266296386719,293.4501647949219,298.77056884765625,297.1186218261719,284.990234375,1.0,0.6406024098396301,0.4214808046817779,0.4214808046817779,1.0,1.0,-3.244502067565918,1.027459740638733,2.2170422077178955,0.2950124144554138,0.8997339010238647,0.8997339010238647,0.0,223.1539764404297,227.0,57870.1328125,0.0,3181.062744140625,1.0,279.14044189453125,283.07086181640625,296.4273986816406,300.1226806640625,293.1499938964844,293.1499938964844,279.45001220703125,33578.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005492925643921,1.0,0.0,0.0,3.519446611404419,3.5194687843322754,8.264984217021265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3642578125,0.0,1375.244873046875,1895.4371337890625,0.0,3408.703857421875,0.8742558360099792,1.0,0.0,3.0,1.0,0.0
18189120,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7903434038162231,0.3904003500938415,0.355737954378128,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8997705578804016,0.7600812315940857,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8184975385665894,0.4346166253089905,0.3071726858615875,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7911933064460754,0.3918855190277099,0.3757843673229217,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6306689977645874,0.1948160976171493,0.90314781665802,284.990966796875,284.95001220703125,302.3266296386719,293.4501647949219,298.77056884765625,297.1186218261719,284.990234375,1.0,0.6406024098396301,0.4214808046817779,0.4214808046817779,1.0,1.0,-3.244502067565918,1.027459740638733,2.2170422077178955,0.2950124144554138,0.8997339010238647,0.8997339010238647,0.0,223.1539764404297,227.0,57870.1328125,0.0,3181.062744140625,1.0,279.14044189453125,283.07086181640625,296.4273986816406,300.1226806640625,293.1499938964844,293.1499938964844,279.45001220703125,33578.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005492925643921,1.0,0.0,0.0,3.519446611404419,3.5194687843322754,8.264984217021265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3642578125,0.0,1375.244873046875,1895.4371337890625,0.0,3408.703857421875,0.8742558360099792,1.0,0.0,3.0,1.0,0.0
18189180,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7894172072410583,0.3903636336326599,0.3557076752185821,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.9024989008903505,0.7626186013221741,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8182422518730164,0.4356633424758911,0.3078930974006653,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7908557057380676,0.3927203118801117,0.3765702545642853,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6300098896026611,0.1948131173849105,0.9031389951705932,285.0494079589844,284.95001220703125,302.30743408203125,293.4315795898437,298.7654113769531,297.12408447265625,285.0462341308594,1.0,0.6419016122817993,0.4207297265529632,0.4207297265529632,1.0,1.0,-3.2493133544921875,1.027240514755249,2.2220728397369385,0.2934593856334686,1.0,1.0,0.0,224.3775787353516,230.0,57539.46875,0.0,3198.396728515625,1.0,279.4422912597656,283.1476745605469,296.4168395996094,300.0756225585937,293.1499938964844,293.1499938964844,279.1499938964844,31088.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895099401473999,1.0,0.0,0.0,3.716268301010132,3.716292142868042,9.215256113748184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9365234375,0.0,1570.7386474609375,1895.4371337890625,0.0,3357.862060546875,0.9164105653762816,1.0,0.0,3.0,1.0,0.0
18189240,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7894172072410583,0.3903636336326599,0.3557076752185821,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.9024989008903505,0.7626186013221741,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8182422518730164,0.4356633424758911,0.3078930974006653,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7908557057380676,0.3927203118801117,0.3765702545642853,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6300098896026611,0.1948131173849105,0.9031389951705932,285.0494079589844,284.95001220703125,302.30743408203125,293.4315795898437,298.7654113769531,297.12408447265625,285.0462341308594,1.0,0.6419016122817993,0.4207297265529632,0.4207297265529632,1.0,1.0,-3.2493133544921875,1.027240514755249,2.2220728397369385,0.2934593856334686,1.0,1.0,0.0,224.3775787353516,230.0,57539.46875,0.0,3198.396728515625,1.0,279.4422912597656,283.1476745605469,296.4168395996094,300.0756225585937,293.1499938964844,293.1499938964844,279.1499938964844,31088.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895099401473999,1.0,0.0,0.0,3.716268301010132,3.716292142868042,9.215256113748184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9365234375,0.0,1570.7386474609375,1895.4371337890625,0.0,3357.862060546875,0.9164105653762816,1.0,0.0,3.0,1.0,0.0
18189300,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7885149121284485,0.389732152223587,0.3554908633232116,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.9029687643051147,0.7646994590759277,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8177409172058105,0.4356734454631805,0.3081339597702026,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7903112769126892,0.3927323818206787,0.3768406510353088,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6294329166412354,0.194601833820343,0.9029537439346312,284.89080810546875,284.95001220703125,302.2977294921875,293.422119140625,298.7606201171875,297.1236267089844,284.8851013183594,1.0,0.642747700214386,0.4203541576862335,0.4203541576862335,1.0,1.0,-3.251949548721313,1.0272072553634644,2.2247424125671387,0.2927667796611786,0.9060602188110352,0.9060602188110352,0.0,225.3359222412109,230.0,58701.01171875,0.0,3209.506591796875,1.0,279.1962890625,282.9702453613281,296.4712219238281,300.314208984375,293.1499938964844,293.1499938964844,279.1499938964844,34964.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034947752952576,1.0,0.0,0.0,3.7295873165130615,3.729611873626709,9.281428674512426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.859375,0.0,1615.615478515625,1895.4371337890625,0.0,3436.138427734375,0.9204595685005188,1.0,0.0,3.0,1.0,0.0
18189360,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7868888974189758,0.388830155134201,0.3547818660736084,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.902937948703766,0.7677842378616333,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8166257739067078,0.4354401230812073,0.3080454468727112,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7891545295715332,0.3925249874591827,0.3767487704753876,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6283730268478394,0.1942111253738403,0.90172278881073,284.88836669921875,284.95001220703125,302.2879638671875,293.4125366210937,298.7539367675781,297.1210021972656,284.8899841308594,1.0,0.6435927748680115,0.4199022650718689,0.4199022650718689,1.0,1.0,-3.253110885620117,1.0264489650726318,2.2266619205474854,0.29167041182518,0.8819980025291443,0.8819980025291443,0.0,226.6452178955078,233.0,58503.33203125,0.0,3219.3359375,1.0,279.1571350097656,282.971923828125,296.4529724121094,300.256591796875,293.1499938964844,293.1499938964844,279.45001220703125,37706.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074328541755676,1.0,0.0,0.0,3.6634581089019775,3.663482666015625,8.955209409577947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1123046875,0.0,1561.00537109375,1895.4371337890625,0.0,3472.764404296875,0.9093071222305298,1.0,0.0,3.0,1.0,0.0
18189420,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7844770550727844,0.3884012401103973,0.3541456162929535,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.9042221903800964,0.7733091711997986,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8150479197502136,0.436162918806076,0.3083817064762115,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7874283790588379,0.3929957747459411,0.377044141292572,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6265681385993958,0.1938344836235046,0.8998993039131165,285.002197265625,284.95001220703125,302.26824951171875,293.3929748535156,298.74517822265625,297.122314453125,285.00067138671875,1.0,0.6454750895500183,0.4189984500408172,0.4189984500408172,1.0,1.0,-3.2575504779815674,1.0256723165512085,2.2318782806396484,0.2896347939968109,0.9775343537330629,0.9775343537330629,0.0,229.0967254638672,221.0,57776.37109375,0.0,3242.773193359375,1.0,279.4433288574219,283.1015319824219,296.37969970703125,300.0704040527344,293.1499938964844,293.1499938964844,279.1499938964844,33232.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011284112930298,1.0,0.0,0.0,3.7767868041992174,3.776811599731445,9.517835906081018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.39453125,0.0,1657.4293212890625,1895.4371337890625,0.0,3414.100830078125,0.9316495656967164,1.0,0.0,3.0,1.0,0.0
18189480,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7844770550727844,0.3884012401103973,0.3541456162929535,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.9042221903800964,0.7733091711997986,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8150479197502136,0.436162918806076,0.3083817064762115,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7874283790588379,0.3929957747459411,0.377044141292572,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6265681385993958,0.1938344836235046,0.8998993039131165,285.002197265625,284.95001220703125,302.26824951171875,293.3929748535156,298.74517822265625,297.122314453125,285.00067138671875,1.0,0.6454750895500183,0.4189984500408172,0.4189984500408172,1.0,1.0,-3.2575504779815674,1.0256723165512085,2.2318782806396484,0.2896347939968109,0.9775343537330629,0.9775343537330629,0.0,229.0967254638672,221.0,57776.37109375,0.0,3242.773193359375,1.0,279.4433288574219,283.1015319824219,296.37969970703125,300.0704040527344,293.1499938964844,293.1499938964844,279.1499938964844,33232.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011284112930298,1.0,0.0,0.0,3.7767868041992174,3.776811599731445,9.517835906081018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.39453125,0.0,1657.4293212890625,1895.4371337890625,0.0,3414.100830078125,0.9316495656967164,1.0,0.0,3.0,1.0,0.0
18189540,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7853386402130127,0.3870295882225036,0.3531291484832763,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.9048604369163512,0.7686205506324768,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8166980147361755,0.4360959827899933,0.3084669709205627,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7890535593032837,0.3928228616714477,0.3770184218883514,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6271058917045593,0.1931105405092239,0.8968976140022278,284.8804626464844,284.95001220703125,302.2483215332031,293.3728332519531,298.7318725585937,297.1187744140625,284.8824462890625,1.0,0.6425092816352844,0.4180946350097656,0.4180946350097656,1.0,1.0,-3.247180938720703,1.0195165872573853,2.2276644706726074,0.2859342098236084,0.8634912371635437,0.8634912371635437,0.0,226.72804260253903,224.0,58210.8828125,0.0,3206.767333984375,1.0,279.1565856933594,282.9678955078125,296.39971923828125,300.1923522949219,293.1499938964844,293.1499938964844,279.45001220703125,39501.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103928804397584,1.0,0.0,0.0,3.647563934326172,3.6475887298583984,8.87767271251505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.19287109375,0.0,1556.6409912109375,1895.4371337890625,0.0,3500.24951171875,0.9072942733764648,1.0,0.0,3.0,1.0,0.0
18189600,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7853386402130127,0.3870295882225036,0.3531291484832763,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.9048604369163512,0.7686205506324768,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8166980147361755,0.4360959827899933,0.3084669709205627,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7890535593032837,0.3928228616714477,0.3770184218883514,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6271058917045593,0.1931105405092239,0.8968976140022278,284.8804626464844,284.95001220703125,302.2483215332031,293.3728332519531,298.7318725585937,297.1187744140625,284.8824462890625,1.0,0.6425092816352844,0.4180946350097656,0.4180946350097656,1.0,1.0,-3.247180938720703,1.0195165872573853,2.2276644706726074,0.2859342098236084,0.8634912371635437,0.8634912371635437,0.0,226.72804260253903,224.0,58210.8828125,0.0,3206.767333984375,1.0,279.1565856933594,282.9678955078125,296.39971923828125,300.1923522949219,293.1499938964844,293.1499938964844,279.45001220703125,39501.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103928804397584,1.0,0.0,0.0,3.647563934326172,3.6475887298583984,8.87767271251505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.19287109375,0.0,1556.6409912109375,1895.4371337890625,0.0,3500.24951171875,0.9072942733764648,1.0,0.0,3.0,1.0,0.0
18189660,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7856066823005676,0.3868426084518432,0.3526164591312408,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.9077608585357666,0.7667397856712341,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8176968097686768,0.4370783567428589,0.3089033365249634,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7899395823478699,0.3934380412101745,0.3773283958435058,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6271508932113647,0.1928769052028656,0.8949084281921387,284.9959411621094,284.95001220703125,302.2282409667969,293.3520812988281,298.72430419921875,297.1220703125,284.9951171875,1.0,0.6417266130447388,0.4173266589641571,0.4173266589641571,1.0,1.0,-3.2427868843078613,1.0159071683883667,2.226879835128784,0.282867431640625,0.9557939767837524,0.9557939767837524,0.0,225.74420166015625,227.0,57308.703125,0.0,3191.720458984375,1.0,279.4422912597656,283.1025085449219,296.3277893066406,299.99005126953125,293.1499938964844,293.1499938964844,279.1499938964844,33885.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016303420066832,1.0,0.0,0.0,3.742908477783203,3.7429330348968506,9.347849641017092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.990234375,0.0,1622.7911376953125,1895.4371337890625,0.0,3418.777099609375,0.9247164726257324,1.0,0.0,3.0,1.0,0.0
18189720,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7856066823005676,0.3868426084518432,0.3526164591312408,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.9077608585357666,0.7667397856712341,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8176968097686768,0.4370783567428589,0.3089033365249634,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7899395823478699,0.3934380412101745,0.3773283958435058,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6271508932113647,0.1928769052028656,0.8949084281921387,284.9959411621094,284.95001220703125,302.2282409667969,293.3520812988281,298.72430419921875,297.1220703125,284.9951171875,1.0,0.6417266130447388,0.4173266589641571,0.4173266589641571,1.0,1.0,-3.2427868843078613,1.0159071683883667,2.226879835128784,0.282867431640625,0.9557939767837524,0.9557939767837524,0.0,225.74420166015625,227.0,57308.703125,0.0,3191.720458984375,1.0,279.4422912597656,283.1025085449219,296.3277893066406,299.99005126953125,293.1499938964844,293.1499938964844,279.1499938964844,33885.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016303420066832,1.0,0.0,0.0,3.742908477783203,3.7429330348968506,9.347849641017092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.990234375,0.0,1622.7911376953125,1895.4371337890625,0.0,3418.777099609375,0.9247164726257324,1.0,0.0,3.0,1.0,0.0
18189780,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7845165133476257,0.3857275545597076,0.3518950641155243,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.9092366099357604,0.7682819366455078,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8174606561660767,0.4373034834861755,0.309241771697998,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7895603775978088,0.3934618830680847,0.3775584697723388,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6264417767524719,0.192423328757286,0.8934732675552368,284.8954162597656,284.95001220703125,302.2080993652344,293.3306579589844,298.7142639160156,297.121337890625,284.8973693847656,1.0,0.642106294631958,0.4165587127208709,0.4165587127208709,1.0,1.0,-3.2427315711975098,1.0138535499572754,2.2288780212402344,0.2806583940982818,0.8587427139282227,0.8587427139282227,0.0,226.3653106689453,230.0,57813.015625,0.0,3195.05029296875,1.0,279.1571044921875,282.9862365722656,296.35137939453125,300.1125793457031,293.1499938964844,293.1499938964844,279.45001220703125,39329.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095997214317322,1.0,0.0,0.0,3.606336116790772,3.60636043548584,8.67812104843324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.77490234375,0.0,1509.741943359375,1895.4371337890625,0.0,3492.888671875,0.898389458656311,1.0,0.0,3.0,1.0,0.0
18189840,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7845165133476257,0.3857275545597076,0.3518950641155243,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.9092366099357604,0.7682819366455078,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8174606561660767,0.4373034834861755,0.309241771697998,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7895603775978088,0.3934618830680847,0.3775584697723388,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6264417767524719,0.192423328757286,0.8934732675552368,284.8954162597656,284.95001220703125,302.2080993652344,293.3306579589844,298.7142639160156,297.121337890625,284.8973693847656,1.0,0.642106294631958,0.4165587127208709,0.4165587127208709,1.0,1.0,-3.2427315711975098,1.0138535499572754,2.2288780212402344,0.2806583940982818,0.8587427139282227,0.8587427139282227,0.0,226.3653106689453,230.0,57813.015625,0.0,3195.05029296875,1.0,279.1571044921875,282.9862365722656,296.35137939453125,300.1125793457031,293.1499938964844,293.1499938964844,279.45001220703125,39329.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095997214317322,1.0,0.0,0.0,3.606336116790772,3.60636043548584,8.67812104843324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.77490234375,0.0,1509.741943359375,1895.4371337890625,0.0,3492.888671875,0.898389458656311,1.0,0.0,3.0,1.0,0.0
18189900,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7837468385696411,0.3856192529201507,0.3515632152557373,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.910355031490326,0.7697629928588867,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8171252608299255,0.4378134906291961,0.3094361126422882,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7891274094581604,0.3937623798847198,0.3776818811893463,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.625891387462616,0.1923214793205261,0.8926878571510315,285.0157165527344,284.95001220703125,302.197998046875,293.3197021484375,298.7106628417969,297.1229248046875,285.0177001953125,1.0,0.6425763964653015,0.4161747395992279,0.4161747395992279,1.0,1.0,-3.243546485900879,1.0131314992904663,2.230415105819702,0.279624193906784,0.941002607345581,0.941002607345581,0.0,227.0018615722656,230.0,56977.97265625,0.0,3200.3701171875,1.0,279.4006042480469,283.1212463378906,296.28619384765625,299.88873291015625,293.1499938964844,293.1499938964844,279.45001220703125,34370.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033052325248718,1.0,0.0,0.0,3.65341854095459,3.6534423828125,8.90619389792846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.546875,0.0,1524.7713623046875,1895.4371337890625,0.0,3434.37451171875,0.9066200256347656,1.0,0.0,3.0,1.0,0.0
18189960,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7833320498466492,0.3856683671474457,0.3516096472740173,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.9115985631942748,0.7710576057434082,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8170729279518127,0.4384758770465851,0.309893786907196,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7889598608016968,0.3941914141178131,0.3780829608440399,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6255509853363037,0.1923161149024963,0.89263916015625,285.0061340332031,284.95001220703125,302.1879272460937,293.3085327148437,298.7080993652344,297.1257629394531,285.0047302246094,1.0,0.6432612538337708,0.4158083498477936,0.4158083498477936,1.0,1.0,-3.2461304664611816,1.0130860805511477,2.233044385910034,0.2788954079151153,0.9557159543037416,0.9557159543037416,0.0,227.63926696777344,233.0,57097.9375,0.0,3209.57763671875,1.0,279.44287109375,283.112548828125,296.28472900390625,299.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,33438.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011601209640504,1.0,0.0,0.0,3.720570087432861,3.7205944061279297,9.23660309126717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.62890625,0.0,1593.572021484375,1895.4371337890625,0.0,3414.39599609375,0.9191930890083312,1.0,0.0,3.0,1.0,0.0
18190020,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7812839150428772,0.3845887184143066,0.3509879112243652,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.9123284816741944,0.7756164073944092,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8159276843070984,0.4387958347797394,0.3103507757186889,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7876014709472656,0.394246757030487,0.3784116506576538,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6241504549980164,0.1918541043996811,0.8915330171585083,284.900146484375,284.95001220703125,302.1677551269531,293.2856750488281,298.69830322265625,297.12469482421875,284.9019775390625,1.0,0.6449170112609863,0.4150755703449249,0.4150755703449249,1.0,1.0,-3.250482082366944,1.0126944780349731,2.2377874851226807,0.2774347066879272,0.8602045774459839,0.8602045774459839,0.0,229.70465087890625,236.0,57717.94140625,0.0,3230.61181640625,1.0,279.1572265625,282.9895935058594,296.3103332519531,300.06402587890625,293.1499938964844,293.1499938964844,279.45001220703125,38969.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100163578987122,1.0,0.0,0.0,3.5976481437683105,3.5976719856262207,8.636358188596205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3828125,0.0,1497.5999755859375,1895.4371337890625,0.0,3496.75537109375,0.8961501121520996,1.0,0.0,3.0,1.0,0.0
18190080,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7812839150428772,0.3845887184143066,0.3509879112243652,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.9123284816741944,0.7756164073944092,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8159276843070984,0.4387958347797394,0.3103507757186889,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7876014709472656,0.394246757030487,0.3784116506576538,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6241504549980164,0.1918541043996811,0.8915330171585083,284.900146484375,284.95001220703125,302.1677551269531,293.2856750488281,298.69830322265625,297.12469482421875,284.9019775390625,1.0,0.6449170112609863,0.4150755703449249,0.4150755703449249,1.0,1.0,-3.250482082366944,1.0126944780349731,2.2377874851226807,0.2774347066879272,0.8602045774459839,0.8602045774459839,0.0,229.70465087890625,236.0,57717.94140625,0.0,3230.61181640625,1.0,279.1572265625,282.9895935058594,296.3103332519531,300.06402587890625,293.1499938964844,293.1499938964844,279.45001220703125,38969.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100163578987122,1.0,0.0,0.0,3.5976481437683105,3.5976719856262207,8.636358188596205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3828125,0.0,1497.5999755859375,1895.4371337890625,0.0,3496.75537109375,0.8961501121520996,1.0,0.0,3.0,1.0,0.0
18190140,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7794503569602966,0.3845329880714416,0.3507456481456756,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.9139718413352966,0.7804408073425293,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8149241209030151,0.4400308430194855,0.3110777139663696,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7863315343856812,0.3949751853942871,0.3789764940738678,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.622724175453186,0.1916754692792892,0.8905967473983765,285.00799560546875,284.95001220703125,302.14764404296875,293.26202392578125,298.69195556640625,297.1283569335937,285.0069885253906,1.0,0.6468751430511475,0.4143427908420563,0.4143427908420563,1.0,1.0,-3.2564139366149902,1.0128661394119265,2.243547916412353,0.2761057913303375,0.9574486017227172,0.9574486017227172,0.0,231.9553985595703,224.0,57054.57421875,0.0,3256.234130859375,1.0,279.4420166015625,283.1128234863281,296.2421875,299.88427734375,293.1499938964844,293.1499938964844,279.1499938964844,33342.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022799134254456,1.0,0.0,0.0,3.7160701751708975,3.716094255447388,9.21427329103608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7705078125,0.0,1587.684326171875,1895.4371337890625,0.0,3424.8271484375,0.9183127880096436,1.0,0.0,3.0,1.0,0.0
18190200,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7794503569602966,0.3845329880714416,0.3507456481456756,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.9139718413352966,0.7804408073425293,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8149241209030151,0.4400308430194855,0.3110777139663696,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7863315343856812,0.3949751853942871,0.3789764940738678,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.622724175453186,0.1916754692792892,0.8905967473983765,285.00799560546875,284.95001220703125,302.14764404296875,293.26202392578125,298.69195556640625,297.1283569335937,285.0069885253906,1.0,0.6468751430511475,0.4143427908420563,0.4143427908420563,1.0,1.0,-3.2564139366149902,1.0128661394119265,2.243547916412353,0.2761057913303375,0.9574486017227172,0.9574486017227172,0.0,231.9553985595703,224.0,57054.57421875,0.0,3256.234130859375,1.0,279.4420166015625,283.1128234863281,296.2421875,299.88427734375,293.1499938964844,293.1499938964844,279.1499938964844,33342.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022799134254456,1.0,0.0,0.0,3.7160701751708975,3.716094255447388,9.21427329103608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7705078125,0.0,1587.684326171875,1895.4371337890625,0.0,3424.8271484375,0.9183127880096436,1.0,0.0,3.0,1.0,0.0
18190260,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7805618643760681,0.3834236860275268,0.3499537706375122,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.9148322939872742,0.7754302024841309,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8168947100639343,0.4403665661811828,0.3114365041255951,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7881675362586975,0.3949830532073974,0.3791144490242004,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.62348473072052,0.1911162585020065,0.8883048295974731,284.893310546875,284.95001220703125,302.1276550292969,293.2375183105469,298.67999267578125,297.12615966796875,284.89483642578125,1.0,0.6440233588218689,0.4134801924228668,0.4134801924228668,1.0,1.0,-3.2473061084747314,1.0072835683822632,2.240022659301758,0.2727963030338287,0.8547850847244263,0.8547850847244263,0.0,229.4947662353516,227.0,57489.796875,0.0,3222.460693359375,1.0,279.1572265625,282.9844970703125,296.26287841796875,300.00787353515625,293.1499938964844,293.1499938964844,279.45001220703125,39265.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113051891326904,1.0,0.0,0.0,3.588246583938598,3.588270664215088,8.591280220571207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.3466796875,0.0,1489.565673828125,1895.4371337890625,0.0,3508.71240234375,0.8941947817802429,1.0,0.0,3.0,1.0,0.0
18190320,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7805618643760681,0.3834236860275268,0.3499537706375122,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.9148322939872742,0.7754302024841309,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8168947100639343,0.4403665661811828,0.3114365041255951,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7881675362586975,0.3949830532073974,0.3791144490242004,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.62348473072052,0.1911162585020065,0.8883048295974731,284.893310546875,284.95001220703125,302.1276550292969,293.2375183105469,298.67999267578125,297.12615966796875,284.89483642578125,1.0,0.6440233588218689,0.4134801924228668,0.4134801924228668,1.0,1.0,-3.2473061084747314,1.0072835683822632,2.240022659301758,0.2727963030338287,0.8547850847244263,0.8547850847244263,0.0,229.4947662353516,227.0,57489.796875,0.0,3222.460693359375,1.0,279.1572265625,282.9844970703125,296.26287841796875,300.00787353515625,293.1499938964844,293.1499938964844,279.45001220703125,39265.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113051891326904,1.0,0.0,0.0,3.588246583938598,3.588270664215088,8.591280220571207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.3466796875,0.0,1489.565673828125,1895.4371337890625,0.0,3508.71240234375,0.8941947817802429,1.0,0.0,3.0,1.0,0.0
18190380,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7810085415840149,0.3833956718444824,0.3496119081974029,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.9178237318992616,0.7733743786811829,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8181456923484802,0.4416770935058594,0.3121187090873718,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7891987562179565,0.3957165777683258,0.379553884267807,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6236940622329712,0.1909972578287124,0.8868937492370605,284.9984436035156,284.95001220703125,302.1078491210937,293.212158203125,298.67291259765625,297.1303100585937,284.9975280761719,1.0,0.6433700919151306,0.4126175940036773,0.4126175940036773,1.0,1.0,-3.244054317474365,1.0038224458694458,2.240231990814209,0.2697441279888153,0.9444848299026488,0.9444848299026488,0.0,228.48692321777344,230.0,56658.234375,0.0,3209.766845703125,1.0,279.44189453125,283.1087646484375,296.1888122558594,299.8092346191406,293.1499938964844,293.1499938964844,279.1499938964844,33678.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028011560440063,1.0,0.0,0.0,3.693913459777832,3.693937540054321,9.104722948904964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7646484375,0.0,1564.9976806640625,1895.4371337890625,0.0,3429.68115234375,0.91353178024292,1.0,0.0,3.0,1.0,0.0
18190440,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7810085415840149,0.3833956718444824,0.3496119081974029,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.9178237318992616,0.7733743786811829,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8181456923484802,0.4416770935058594,0.3121187090873718,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7891987562179565,0.3957165777683258,0.379553884267807,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6236940622329712,0.1909972578287124,0.8868937492370605,284.9984436035156,284.95001220703125,302.1078491210937,293.212158203125,298.67291259765625,297.1303100585937,284.9975280761719,1.0,0.6433700919151306,0.4126175940036773,0.4126175940036773,1.0,1.0,-3.244054317474365,1.0038224458694458,2.240231990814209,0.2697441279888153,0.9444848299026488,0.9444848299026488,0.0,228.48692321777344,230.0,56658.234375,0.0,3209.766845703125,1.0,279.44189453125,283.1087646484375,296.1888122558594,299.8092346191406,293.1499938964844,293.1499938964844,279.1499938964844,33678.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028011560440063,1.0,0.0,0.0,3.693913459777832,3.693937540054321,9.104722948904964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7646484375,0.0,1564.9976806640625,1895.4371337890625,0.0,3429.68115234375,0.91353178024292,1.0,0.0,3.0,1.0,0.0
18190500,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7808652520179749,0.3829894661903381,0.3494990766048431,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.9187362790107728,0.7735406756401062,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8184163570404053,0.4420055150985718,0.3125136196613312,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7893484234809875,0.3958378732204437,0.379845380783081,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6236076951026917,0.1908619105815887,0.8866946697235107,284.8699035644531,284.95001220703125,302.0980224609375,293.1991271972656,298.6683959960937,297.1307373046875,284.8675231933594,1.0,0.643531858921051,0.4121862947940826,0.4121862947940826,1.0,1.0,-3.2447052001953125,1.002895474433899,2.241809844970703,0.2686525583267212,0.8541053533554077,0.8541053533554077,0.0,228.5821228027344,230.0,57484.75,0.0,3211.72998046875,1.0,279.1967468261719,282.963623046875,296.2320861816406,300.00982666015625,293.1499938964844,293.1499938964844,279.1499938964844,38077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091152548789978,1.0,0.0,0.0,3.6525843143463135,3.652608871459961,8.902127888177347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.8095703125,0.0,1551.602783203125,1895.4371337890625,0.0,3488.390869140625,0.9050381183624268,1.0,0.0,3.0,1.0,0.0
18190560,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7800623178482056,0.382445365190506,0.3490258455276489,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.9193483591079712,0.7748274803161621,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8181168437004089,0.4422201812267303,0.3126701712608337,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7889217734336853,0.3958462178707123,0.3798779845237732,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6230973601341248,0.1906356811523437,0.8858684301376343,284.8998413085937,284.95001220703125,302.0882873535156,293.18585205078125,298.6635131835937,297.1299133300781,284.9017333984375,1.0,0.6438692212104797,0.4118825197219848,0.4118825197219848,1.0,1.0,-3.244917154312134,1.0021321773529053,2.2427849769592285,0.2678213715553283,0.8512974977493286,0.8512974977493286,0.0,229.1227264404297,233.0,57158.84375,0.0,3215.195068359375,1.0,279.1576538085937,282.9939880371094,296.2084045410156,299.9283752441406,293.1499938964844,293.1499938964844,279.45001220703125,39202.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111500978469848,1.0,0.0,0.0,3.559133052825928,3.559156656265259,8.45243334879342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.35693359375,0.0,1457.7679443359375,1895.4371337890625,0.0,3507.274169921875,0.887855052947998,1.0,0.0,3.0,1.0,0.0
