time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7790455222129822,0.382547378540039,0.3488916158676147,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.921705722808838,0.7775006890296936,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8179466128349304,0.4436892569065094,0.3135419487953186,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7884421944618225,0.3966932892799377,0.3805132508277893,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6223117709159851,0.1905984878540039,0.8853870630264282,285.0041809082031,284.95001220703125,302.0689697265625,293.1585693359375,298.6586608886719,297.1347045898437,285.00323486328125,1.0,0.6451352834701538,0.4112749993801117,0.4112749993801117,1.0,1.0,-3.249196529388428,1.0020250082015991,2.247171640396118,0.2666653394699096,0.9445931315422058,0.9445931315422058,0.0,230.4093017578125,236.0,56490.7109375,0.0,3231.759521484375,1.0,279.4417419433594,283.114013671875,296.1371154785156,299.7440185546875,293.1499938964844,293.1499938964844,279.1499938964844,33405.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030779004096984,1.0,0.0,0.0,3.677704572677612,3.6777284145355225,9.024995506479172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7138671875,0.0,1544.6517333984375,1895.4371337890625,0.0,3432.2578125,0.9097152352333068,1.0,0.0,3.0,1.0,0.0
18190680,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7790455222129822,0.382547378540039,0.3488916158676147,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.921705722808838,0.7775006890296936,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8179466128349304,0.4436892569065094,0.3135419487953186,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7884421944618225,0.3966932892799377,0.3805132508277893,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6223117709159851,0.1905984878540039,0.8853870630264282,285.0041809082031,284.95001220703125,302.0689697265625,293.1585693359375,298.6586608886719,297.1347045898437,285.00323486328125,1.0,0.6451352834701538,0.4112749993801117,0.4112749993801117,1.0,1.0,-3.249196529388428,1.0020250082015991,2.247171640396118,0.2666653394699096,0.9445931315422058,0.9445931315422058,0.0,230.4093017578125,236.0,56490.7109375,0.0,3231.759521484375,1.0,279.4417419433594,283.114013671875,296.1371154785156,299.7440185546875,293.1499938964844,293.1499938964844,279.1499938964844,33405.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030779004096984,1.0,0.0,0.0,3.677704572677612,3.6777284145355225,9.024995506479172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7138671875,0.0,1544.6517333984375,1895.4371337890625,0.0,3432.2578125,0.9097152352333068,1.0,0.0,3.0,1.0,0.0
18190740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7771982550621033,0.3816995024681091,0.3484488725662231,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.9224134683609008,0.7819530367851257,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8170053362846375,0.444303959608078,0.3141906261444092,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.787229061126709,0.3969140946865082,0.3809771537780761,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6209985613822937,0.1902055442333221,0.8845590949058533,284.90289306640625,284.95001220703125,302.04998779296875,293.1302795410156,298.6500244140625,297.1338195800781,284.9045715332031,1.0,0.6468945145606995,0.4106675088405609,0.4106675088405609,1.0,1.0,-3.2543630599975586,1.002218246459961,2.2521448135375977,0.2657575607299804,0.8528056740760803,0.8528056740760803,0.0,232.48912048339844,239.0,57094.609375,0.0,3254.72216796875,1.0,279.15753173828125,282.9946594238281,296.1565856933594,299.8710021972656,293.1499938964844,293.1499938964844,279.45001220703125,38917.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122251868247986,1.0,0.0,0.0,3.5547313690185547,3.5547549724578857,8.431539413322753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.27099609375,0.0,1450.9947509765625,1895.4371337890625,0.0,3517.24267578125,0.88663649559021,1.0,0.0,3.0,1.0,0.0
18190800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7771982550621033,0.3816995024681091,0.3484488725662231,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.9224134683609008,0.7819530367851257,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8170053362846375,0.444303959608078,0.3141906261444092,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.787229061126709,0.3969140946865082,0.3809771537780761,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6209985613822937,0.1902055442333221,0.8845590949058533,284.90289306640625,284.95001220703125,302.04998779296875,293.1302795410156,298.6500244140625,297.1338195800781,284.9045715332031,1.0,0.6468945145606995,0.4106675088405609,0.4106675088405609,1.0,1.0,-3.2543630599975586,1.002218246459961,2.2521448135375977,0.2657575607299804,0.8528056740760803,0.8528056740760803,0.0,232.48912048339844,239.0,57094.609375,0.0,3254.72216796875,1.0,279.15753173828125,282.9946594238281,296.1565856933594,299.8710021972656,293.1499938964844,293.1499938964844,279.45001220703125,38917.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122251868247986,1.0,0.0,0.0,3.5547313690185547,3.5547549724578857,8.431539413322753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.27099609375,0.0,1450.9947509765625,1895.4371337890625,0.0,3517.24267578125,0.88663649559021,1.0,0.0,3.0,1.0,0.0
18190860,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7802857160568237,0.3858827352523803,0.3511569499969482,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.9289918541908264,0.7789038419723511,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8205597996711731,0.4499887228012085,0.3173126876354217,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7909629344940186,0.4021263420581817,0.3847636878490448,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6250458359718323,0.1947236657142639,0.8994044661521912,285.0230712890625,284.95001220703125,302.03094482421875,293.1010131835937,298.6755065917969,297.1809387207031,285.0227355957031,1.0,0.6500875353813171,0.4098767042160034,0.4098767042160034,1.0,1.0,-3.2800796031951904,1.0092427730560305,2.27083683013916,0.2667082250118255,0.9629607796669006,0.9629607796669006,0.0,232.2992706298828,242.0,56845.0546875,0.0,3311.001708984375,1.0,279.4417419433594,283.12237548828125,296.08526611328125,299.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,32750.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051692485809326,1.0,0.0,0.0,3.692279815673828,3.6923036575317374,9.096671078623332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.197265625,0.0,1556.1192626953125,1895.4371337890625,0.0,3451.7197265625,0.912650465965271,1.0,0.0,3.0,1.0,0.0
18190920,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7802857160568237,0.3858827352523803,0.3511569499969482,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.9289918541908264,0.7789038419723511,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8205597996711731,0.4499887228012085,0.3173126876354217,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7909629344940186,0.4021263420581817,0.3847636878490448,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6250458359718323,0.1947236657142639,0.8994044661521912,285.0230712890625,284.95001220703125,302.03094482421875,293.1010131835937,298.6755065917969,297.1809387207031,285.0227355957031,1.0,0.6500875353813171,0.4098767042160034,0.4098767042160034,1.0,1.0,-3.2800796031951904,1.0092427730560305,2.27083683013916,0.2667082250118255,0.9629607796669006,0.9629607796669006,0.0,232.2992706298828,242.0,56845.0546875,0.0,3311.001708984375,1.0,279.4417419433594,283.12237548828125,296.08526611328125,299.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,32750.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051692485809326,1.0,0.0,0.0,3.692279815673828,3.6923036575317374,9.096671078623332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.197265625,0.0,1556.1192626953125,1895.4371337890625,0.0,3451.7197265625,0.912650465965271,1.0,0.0,3.0,1.0,0.0
18190980,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7811324596405029,0.3869333267211914,0.3527472019195556,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.9331572651863098,0.7799471616744995,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8221895694732666,0.4528542757034302,0.3197613656520843,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7927687168121338,0.4047863483428955,0.3878474235534668,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6277310252189636,0.1972506493330001,0.9130182266235352,284.91265869140625,284.95001220703125,302.01141357421875,293.07080078125,298.6819152832031,297.2010803222656,284.9144897460937,1.0,0.6541562080383301,0.4090859293937683,0.4090859293937683,1.0,1.0,-3.306281328201294,1.0163465738296509,2.289934635162353,0.2681663334369659,0.8764892816543579,0.8764892816543579,0.0,233.8767547607422,245.0,58040.04296875,0.0,3379.049072265625,1.0,279.156982421875,282.9844970703125,296.1100158691406,299.8748779296875,293.1499938964844,293.1499938964844,279.45001220703125,37809.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168764352798462,1.0,0.0,0.0,3.6228277683258057,3.622851848602295,8.757671707826375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6708984375,0.0,1516.587890625,1895.4371337890625,0.0,3560.3046875,0.9007028341293335,1.0,0.0,3.0,1.0,0.0
18191040,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7811324596405029,0.3869333267211914,0.3527472019195556,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.9331572651863098,0.7799471616744995,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8221895694732666,0.4528542757034302,0.3197613656520843,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7927687168121338,0.4047863483428955,0.3878474235534668,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6277310252189636,0.1972506493330001,0.9130182266235352,284.91265869140625,284.95001220703125,302.01141357421875,293.07080078125,298.6819152832031,297.2010803222656,284.9144897460937,1.0,0.6541562080383301,0.4090859293937683,0.4090859293937683,1.0,1.0,-3.306281328201294,1.0163465738296509,2.289934635162353,0.2681663334369659,0.8764892816543579,0.8764892816543579,0.0,233.8767547607422,245.0,58040.04296875,0.0,3379.049072265625,1.0,279.156982421875,282.9844970703125,296.1100158691406,299.8748779296875,293.1499938964844,293.1499938964844,279.45001220703125,37809.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168764352798462,1.0,0.0,0.0,3.6228277683258057,3.622851848602295,8.757671707826375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6708984375,0.0,1516.587890625,1895.4371337890625,0.0,3560.3046875,0.9007028341293335,1.0,0.0,3.0,1.0,0.0
18191100,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7807198762893677,0.3875254392623901,0.3531287014484405,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.93520849943161,0.7820007801055908,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8222523331642151,0.4543143510818481,0.3206817805767059,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7928186058998108,0.4060082137584686,0.3889399468898773,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6281969547271729,0.1982171833515167,0.9175968170166016,285.0337829589844,284.95001220703125,302.00146484375,293.05535888671875,298.6828308105469,297.20806884765625,285.0364685058594,1.0,0.6561992168426514,0.4086905419826507,0.4086905419826507,1.0,1.0,-3.317135810852051,1.0190927982330322,2.2980430126190186,0.2685219049453735,0.9648773670196532,0.9648773670196532,0.0,235.20773315429688,245.0,57376.26171875,0.0,3411.35205078125,1.0,279.4016418457031,283.1181945800781,296.0404357910156,299.6607666015625,293.1499938964844,293.1499938964844,279.45001220703125,33477.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124769568443298,1.0,0.0,0.0,3.682502269744873,3.682526111602783,9.048557103596976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9541015625,0.0,1550.58544921875,1895.4371337890625,0.0,3519.57666015625,0.912438988685608,1.0,0.0,3.0,1.0,0.0
18191160,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7805331945419312,0.3882012665271759,0.3537770807743072,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.9372429847717284,0.7839860916137695,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8224740028381348,0.4558334946632385,0.321773886680603,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7929834723472595,0.4072444140911102,0.3901636004447937,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6286429166793823,0.1991172283887863,0.9220167994499208,285.0268859863281,284.95001220703125,301.99139404296875,293.03973388671875,298.6824951171875,297.2144470214844,285.0255432128906,1.0,0.6582878232002258,0.4080687165260315,0.4080687165260315,1.0,1.0,-3.3284032344818115,1.021388292312622,2.307014942169189,0.2683437466621399,0.9881262183189392,0.9881262183189392,0.0,236.5323028564453,248.0,57683.54296875,0.0,3444.7587890625,1.0,279.4429931640625,283.1083679199219,296.0329284667969,299.7091064453125,293.1499938964844,293.1499938964844,279.1499938964844,32604.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119372367858888,1.0,0.0,0.0,3.7636444568634033,3.763668775558472,9.451711093788616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8173828125,0.0,1637.12158203125,1895.4371337890625,0.0,3514.5732421875,0.928391933441162,1.0,0.0,3.0,1.0,0.0
18191220,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7788046598434448,0.3881273865699768,0.3541548252105713,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.9390794634819032,0.7899468541145325,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8217397928237915,0.4575567543506622,0.3232938349246979,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7920810580253601,0.4085855185985565,0.3918281495571136,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.628415048122406,0.2000710815191269,0.9279502034187316,284.8998718261719,284.95001220703125,301.97100830078125,293.00787353515625,298.67352294921875,297.2160339355469,284.9017944335937,1.0,0.6622983813285828,0.4068250358104706,0.4068250358104706,1.0,1.0,-3.346998691558838,1.0244663953781128,2.3225321769714355,0.2674585282802582,0.8866225481033325,0.8866225481033325,0.0,239.8656616210937,251.0,58747.05078125,0.0,3506.876953125,1.0,279.15643310546875,282.958984375,296.0482482910156,299.8619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38055.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238491058349608,1.0,0.0,0.0,3.690479278564453,3.69050407409668,9.08780179997848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.35546875,0.0,1594.2188720703125,1895.4371337890625,0.0,3624.636962890625,0.915795087814331,1.0,0.0,3.0,1.0,0.0
18191280,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7788046598434448,0.3881273865699768,0.3541548252105713,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.9390794634819032,0.7899468541145325,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8217397928237915,0.4575567543506622,0.3232938349246979,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7920810580253601,0.4085855185985565,0.3918281495571136,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.628415048122406,0.2000710815191269,0.9279502034187316,284.8998718261719,284.95001220703125,301.97100830078125,293.00787353515625,298.67352294921875,297.2160339355469,284.9017944335937,1.0,0.6622983813285828,0.4068250358104706,0.4068250358104706,1.0,1.0,-3.346998691558838,1.0244663953781128,2.3225321769714355,0.2674585282802582,0.8866225481033325,0.8866225481033325,0.0,239.8656616210937,251.0,58747.05078125,0.0,3506.876953125,1.0,279.15643310546875,282.958984375,296.0482482910156,299.8619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38055.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238491058349608,1.0,0.0,0.0,3.690479278564453,3.69050407409668,9.08780179997848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.35546875,0.0,1594.2188720703125,1895.4371337890625,0.0,3624.636962890625,0.915795087814331,1.0,0.0,3.0,1.0,0.0
18191340,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7772647142410278,0.3890101909637451,0.354740709066391,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.9416467547416688,0.7958720326423645,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8211187720298767,0.4601107239723205,0.3249316811561584,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.791194498538971,0.4104591608047485,0.3934811353683471,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6278812885284424,0.2010304182767868,0.9323734045028688,285.02081298828125,284.95001220703125,301.9502258300781,292.97528076171875,298.6659851074219,297.21990966796875,285.0195617675781,1.0,0.6661046147346497,0.405581384897232,0.405581384897232,1.0,1.0,-3.364103078842163,1.0269840955734253,2.337119102478028,0.2662223577499389,0.9969378709793092,0.9969378709793092,0.0,243.134765625,254.0,58177.1171875,0.0,3565.734130859375,1.0,279.4435729980469,283.092529296875,295.9652404785156,299.6752319335937,293.1499938964844,293.1499938964844,279.1499938964844,33035.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181677103042604,1.0,0.0,0.0,3.812576532363892,3.812601566314697,9.699077736513573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9267578125,0.0,1698.5052490234375,1895.4371337890625,0.0,3572.2392578125,0.9396692514419556,1.0,0.0,3.0,1.0,0.0
18191400,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7772647142410278,0.3890101909637451,0.354740709066391,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.9416467547416688,0.7958720326423645,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8211187720298767,0.4601107239723205,0.3249316811561584,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.791194498538971,0.4104591608047485,0.3934811353683471,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6278812885284424,0.2010304182767868,0.9323734045028688,285.02081298828125,284.95001220703125,301.9502258300781,292.97528076171875,298.6659851074219,297.21990966796875,285.0195617675781,1.0,0.6661046147346497,0.405581384897232,0.405581384897232,1.0,1.0,-3.364103078842163,1.0269840955734253,2.337119102478028,0.2662223577499389,0.9969378709793092,0.9969378709793092,0.0,243.134765625,254.0,58177.1171875,0.0,3565.734130859375,1.0,279.4435729980469,283.092529296875,295.9652404785156,299.6752319335937,293.1499938964844,293.1499938964844,279.1499938964844,33035.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181677103042604,1.0,0.0,0.0,3.812576532363892,3.812601566314697,9.699077736513573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9267578125,0.0,1698.5052490234375,1895.4371337890625,0.0,3572.2392578125,0.9396692514419556,1.0,0.0,3.0,1.0,0.0
18191460,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7753041982650757,0.3888013660907745,0.3549730777740478,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.9425576329231262,0.8023425936698914,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.820135235786438,0.4616816639900207,0.3263216912746429,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7899418473243713,0.4115349650382995,0.3948526382446289,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6269789338111877,0.2014565914869308,0.9356424808502196,284.89410400390625,284.95001220703125,301.9291687011719,292.9419860839844,298.6537780761719,297.2166748046875,284.8961181640625,1.0,0.6697516441345215,0.4044660627841949,0.4044660627841949,1.0,1.0,-3.379423379898072,1.0291796922683716,2.35024356842041,0.2651901841163635,0.8916085362434387,0.8916085362434387,0.0,246.5888519287109,257.0,59156.38671875,0.0,3621.93017578125,1.0,279.1561584472656,282.9446105957031,295.9784240722656,299.8182678222656,293.1499938964844,293.1499938964844,279.45001220703125,38344.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292368292808532,1.0,0.0,0.0,3.729665279388428,3.729690551757813,9.281816915063246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.63134765625,0.0,1641.54296875,1895.4371337890625,0.0,3674.14404296875,0.924727201461792,1.0,0.0,3.0,1.0,0.0
18191520,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7753041982650757,0.3888013660907745,0.3549730777740478,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.9425576329231262,0.8023425936698914,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.820135235786438,0.4616816639900207,0.3263216912746429,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7899418473243713,0.4115349650382995,0.3948526382446289,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6269789338111877,0.2014565914869308,0.9356424808502196,284.89410400390625,284.95001220703125,301.9291687011719,292.9419860839844,298.6537780761719,297.2166748046875,284.8961181640625,1.0,0.6697516441345215,0.4044660627841949,0.4044660627841949,1.0,1.0,-3.379423379898072,1.0291796922683716,2.35024356842041,0.2651901841163635,0.8916085362434387,0.8916085362434387,0.0,246.5888519287109,257.0,59156.38671875,0.0,3621.93017578125,1.0,279.1561584472656,282.9446105957031,295.9784240722656,299.8182678222656,293.1499938964844,293.1499938964844,279.45001220703125,38344.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292368292808532,1.0,0.0,0.0,3.729665279388428,3.729690551757813,9.281816915063246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.63134765625,0.0,1641.54296875,1895.4371337890625,0.0,3674.14404296875,0.924727201461792,1.0,0.0,3.0,1.0,0.0
18191580,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.773784339427948,0.3896539211273193,0.3555105924606323,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.9445896744728088,0.8082287311553955,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8195164799690247,0.4642138183116913,0.3279256820678711,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7890017032623291,0.4132973849773407,0.3963708579540252,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.626140296459198,0.2021121382713318,0.9384862780570984,285.01983642578125,284.95001220703125,301.9078369140625,292.9080810546875,298.6449890136719,297.2183837890625,285.01873779296875,1.0,0.6732333898544312,0.4033507406711578,0.4033507406711578,1.0,1.0,-3.394320011138916,1.0312129259109497,2.3631069660186768,0.2639676928520202,1.0,1.0,0.0,249.7899169921875,245.0,58481.58203125,0.0,3676.108642578125,1.0,279.4437866210937,283.0841979980469,295.8949584960937,299.6242980957031,293.1499938964844,293.1499938964844,279.1499938964844,33303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229367971420288,1.0,0.0,0.0,3.841166019439697,3.841191530227661,9.845084605331067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.396484375,0.0,1735.197509765625,1895.4371337890625,0.0,3616.23583984375,0.9463143348693848,1.0,0.0,3.0,1.0,0.0
18191640,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.773784339427948,0.3896539211273193,0.3555105924606323,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.9445896744728088,0.8082287311553955,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8195164799690247,0.4642138183116913,0.3279256820678711,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7890017032623291,0.4132973849773407,0.3963708579540252,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.626140296459198,0.2021121382713318,0.9384862780570984,285.01983642578125,284.95001220703125,301.9078369140625,292.9080810546875,298.6449890136719,297.2183837890625,285.01873779296875,1.0,0.6732333898544312,0.4033507406711578,0.4033507406711578,1.0,1.0,-3.394320011138916,1.0312129259109497,2.3631069660186768,0.2639676928520202,1.0,1.0,0.0,249.7899169921875,245.0,58481.58203125,0.0,3676.108642578125,1.0,279.4437866210937,283.0841979980469,295.8949584960937,299.6242980957031,293.1499938964844,293.1499938964844,279.1499938964844,33303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229367971420288,1.0,0.0,0.0,3.841166019439697,3.841191530227661,9.845084605331067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.396484375,0.0,1735.197509765625,1895.4371337890625,0.0,3616.23583984375,0.9463143348693848,1.0,0.0,3.0,1.0,0.0
18191700,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7744154930114746,0.3896509706974029,0.3557727038860321,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.9452023506164552,0.8068777918815613,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8205680251121521,0.4650929868221283,0.3287193775177002,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7899628281593323,0.4138867855072021,0.3971151709556579,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6267326474189758,0.2022967785596847,0.9397507309913636,284.8790283203125,284.95001220703125,301.8970642089844,292.8908996582031,298.638671875,297.217041015625,284.8749694824219,1.0,0.6729322671890259,0.4027930796146393,0.4027930796146393,1.0,1.0,-3.3964030742645264,1.0303332805633545,2.366069793701172,0.2629485130310058,0.90931636095047,0.90931636095047,0.0,249.31756591796875,245.0,59547.44140625,0.0,3678.369384765625,1.0,279.1940002441406,282.9229736328125,295.93389892578125,299.8337707519531,293.1499938964844,293.1499938964844,279.1499938964844,36714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302715063095092,1.0,0.0,0.0,3.826378583908081,3.826404571533203,9.769428288564086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.51171875,0.0,1743.9959716796875,1895.4371337890625,0.0,3683.629638671875,0.9434979557991028,1.0,0.0,3.0,1.0,0.0
18191760,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7752883434295654,0.389399379491806,0.3555378019809723,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.9458919167518616,0.8036676645278931,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8219375014305115,0.4657509922981262,0.3291627168655395,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7912845015525818,0.4142707288265228,0.3974669575691223,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6275407075881958,0.2023402601480484,0.9398738741874696,284.88543701171875,284.95001220703125,301.8862609863281,292.87359619140625,298.630859375,297.2138061523437,284.8870849609375,1.0,0.6716716885566711,0.4022688269615173,0.4022688269615173,1.0,1.0,-3.393373250961304,1.027770757675171,2.365602493286133,0.2612337470054626,0.889240562915802,0.889240562915802,0.0,247.80929565429688,248.0,59230.1875,0.0,3662.35009765625,1.0,279.1564636230469,282.9327087402344,295.9062805175781,299.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,38741.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333153963088988,1.0,0.0,0.0,3.746367692947388,3.746393203735352,9.365136293126852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.57763671875,0.0,1664.1005859375,1895.4371337890625,0.0,3711.492431640625,0.928680419921875,1.0,0.0,3.0,1.0,0.0
18191820,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.776191771030426,0.3902503848075866,0.3559355139732361,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.9494708776474,0.8018080592155457,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8237093091011047,0.4683143198490143,0.3306774497032165,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.792823851108551,0.4159940481185913,0.3987990617752075,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6284195184707642,0.2030096054077148,0.9419049620628356,285.009765625,284.95001220703125,301.8645324707031,292.838623046875,298.6221618652344,297.21630859375,285.0086669921875,1.0,0.6721311211585999,0.4012203216552734,0.4012203216552734,1.0,1.0,-3.3974602222442627,1.0262079238891602,2.3712522983551025,0.2586378157138824,0.993377149105072,0.993377149105072,0.0,247.185302734375,251.0,58349.296875,0.0,3668.592529296875,1.0,279.4438171386719,283.075439453125,295.8201904296875,299.5439453125,293.1499938964844,293.1499938964844,279.1499938964844,33681.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259272813796996,1.0,0.0,0.0,3.84167218208313,3.8416976928710938,9.847678938967874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.25390625,0.0,1738.7916259765625,1895.4371337890625,0.0,3643.7548828125,0.946686029434204,1.0,0.0,3.0,1.0,0.0
18191880,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.776191771030426,0.3902503848075866,0.3559355139732361,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.9494708776474,0.8018080592155457,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8237093091011047,0.4683143198490143,0.3306774497032165,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.792823851108551,0.4159940481185913,0.3987990617752075,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6284195184707642,0.2030096054077148,0.9419049620628356,285.009765625,284.95001220703125,301.8645324707031,292.838623046875,298.6221618652344,297.21630859375,285.0086669921875,1.0,0.6721311211585999,0.4012203216552734,0.4012203216552734,1.0,1.0,-3.3974602222442627,1.0262079238891602,2.3712522983551025,0.2586378157138824,0.993377149105072,0.993377149105072,0.0,247.185302734375,251.0,58349.296875,0.0,3668.592529296875,1.0,279.4438171386719,283.075439453125,295.8201904296875,299.5439453125,293.1499938964844,293.1499938964844,279.1499938964844,33681.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259272813796996,1.0,0.0,0.0,3.84167218208313,3.8416976928710938,9.847678938967874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.25390625,0.0,1738.7916259765625,1895.4371337890625,0.0,3643.7548828125,0.946686029434204,1.0,0.0,3.0,1.0,0.0
18191940,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7758968472480774,0.3900947868824005,0.3561148345470428,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.9515503644943236,0.8031112551689148,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.824364185333252,0.469997376203537,0.3320618569850921,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7932162880897522,0.4170315861701965,0.4000235497951507,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6286118030548096,0.2033973932266235,0.9443594813346864,284.8903503417969,284.95001220703125,301.8426818847656,292.8031921386719,298.6099853515625,297.21356201171875,284.8923645019531,1.0,0.6736161708831787,0.4001718163490295,0.4001718163490295,1.0,1.0,-3.405334711074829,1.0259277820587158,2.3794069290161133,0.2567626535892486,0.8873586654663086,0.8873586654663086,0.0,248.1050720214844,254.0,59163.04296875,0.0,3692.92236328125,1.0,279.1564636230469,282.9388122558594,295.8319702148437,299.6718444824219,293.1499938964844,293.1499938964844,279.45001220703125,38844.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354814887046814,1.0,0.0,0.0,3.735690116882324,3.735715389251709,9.311827966484998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.6279296875,0.0,1652.3951416015625,1895.4371337890625,0.0,3731.280029296875,0.9265564680099488,1.0,0.0,3.0,1.0,0.0
18192000,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7758968472480774,0.3900947868824005,0.3561148345470428,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.9515503644943236,0.8031112551689148,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.824364185333252,0.469997376203537,0.3320618569850921,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7932162880897522,0.4170315861701965,0.4000235497951507,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6286118030548096,0.2033973932266235,0.9443594813346864,284.8903503417969,284.95001220703125,301.8426818847656,292.8031921386719,298.6099853515625,297.21356201171875,284.8923645019531,1.0,0.6736161708831787,0.4001718163490295,0.4001718163490295,1.0,1.0,-3.405334711074829,1.0259277820587158,2.3794069290161133,0.2567626535892486,0.8873586654663086,0.8873586654663086,0.0,248.1050720214844,254.0,59163.04296875,0.0,3692.92236328125,1.0,279.1564636230469,282.9388122558594,295.8319702148437,299.6718444824219,293.1499938964844,293.1499938964844,279.45001220703125,38844.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354814887046814,1.0,0.0,0.0,3.735690116882324,3.735715389251709,9.311827966484998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.6279296875,0.0,1652.3951416015625,1895.4371337890625,0.0,3731.280029296875,0.9265564680099488,1.0,0.0,3.0,1.0,0.0
18192060,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7755259275436401,0.3910169005393982,0.3566672801971435,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.9546528458595276,0.8054921627044678,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.824897289276123,0.4726957082748413,0.3337392807006836,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7934102416038513,0.4188089668750763,0.4014953076839447,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6286134719848633,0.2041234225034713,0.9471670985221864,285.0160827636719,284.95001220703125,301.8207397460937,292.7673645019531,298.6030578613281,297.2170104980469,285.0150756835937,1.0,0.6757509708404541,0.3993236720561981,0.3993236720561981,1.0,1.0,-3.416020154953003,1.027164101600647,2.3888559341430664,0.2556747198104858,0.9964005947113036,0.9964005947113036,0.0,249.61085510253903,257.0,58395.8359375,0.0,3727.5947265625,1.0,279.4437255859375,283.08074951171875,295.749755859375,299.47320556640625,293.1499938964844,293.1499938964844,279.1499938964844,33529.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282806515693665,1.0,0.0,0.0,3.838982105255127,3.839007616043091,9.833893273025751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.8310546875,0.0,1734.3143310546875,1895.4371337890625,0.0,3665.37158203125,0.9460216760635376,1.0,0.0,3.0,1.0,0.0
18192120,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7755259275436401,0.3910169005393982,0.3566672801971435,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.9546528458595276,0.8054921627044678,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.824897289276123,0.4726957082748413,0.3337392807006836,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7934102416038513,0.4188089668750763,0.4014953076839447,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6286134719848633,0.2041234225034713,0.9471670985221864,285.0160827636719,284.95001220703125,301.8207397460937,292.7673645019531,298.6030578613281,297.2170104980469,285.0150756835937,1.0,0.6757509708404541,0.3993236720561981,0.3993236720561981,1.0,1.0,-3.416020154953003,1.027164101600647,2.3888559341430664,0.2556747198104858,0.9964005947113036,0.9964005947113036,0.0,249.61085510253903,257.0,58395.8359375,0.0,3727.5947265625,1.0,279.4437255859375,283.08074951171875,295.749755859375,299.47320556640625,293.1499938964844,293.1499938964844,279.1499938964844,33529.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282806515693665,1.0,0.0,0.0,3.838982105255127,3.839007616043091,9.833893273025751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.8310546875,0.0,1734.3143310546875,1895.4371337890625,0.0,3665.37158203125,0.9460216760635376,1.0,0.0,3.0,1.0,0.0
18192180,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7744061946868896,0.3908610641956329,0.3569057285785675,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.9560938477516174,0.8094761371612549,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8247575163841248,0.4744306802749634,0.3352072238922119,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7929316163063049,0.4198381900787353,0.4027724266052246,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6281682848930359,0.2044554352760315,0.949697732925415,284.8925170898437,284.95001220703125,301.7987670898437,292.7312316894531,298.5916442871094,297.2139587402344,284.8940124511719,1.0,0.6783115267753601,0.3984754979610443,0.3984754979610443,1.0,1.0,-3.427448034286499,1.0286487340927124,2.398799180984497,0.2548130750656128,0.8916171789169312,0.8916171789169312,0.0,251.8564910888672,260.0,59265.48046875,0.0,3768.590576171875,1.0,279.15631103515625,282.940673828125,295.7627258300781,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,38576.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383415579795836,1.0,0.0,0.0,3.745805740356445,3.745831251144409,9.362327091366752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.7099609375,0.0,1662.179931640625,1895.4371337890625,0.0,3757.35400390625,0.9285555481910706,1.0,0.0,3.0,1.0,0.0
18192240,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7744061946868896,0.3908610641956329,0.3569057285785675,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.9560938477516174,0.8094761371612549,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8247575163841248,0.4744306802749634,0.3352072238922119,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7929316163063049,0.4198381900787353,0.4027724266052246,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6281682848930359,0.2044554352760315,0.949697732925415,284.8925170898437,284.95001220703125,301.7987670898437,292.7312316894531,298.5916442871094,297.2139587402344,284.8940124511719,1.0,0.6783115267753601,0.3984754979610443,0.3984754979610443,1.0,1.0,-3.427448034286499,1.0286487340927124,2.398799180984497,0.2548130750656128,0.8916171789169312,0.8916171789169312,0.0,251.8564910888672,260.0,59265.48046875,0.0,3768.590576171875,1.0,279.15631103515625,282.940673828125,295.7627258300781,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,38576.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383415579795836,1.0,0.0,0.0,3.745805740356445,3.745831251144409,9.362327091366752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.7099609375,0.0,1662.179931640625,1895.4371337890625,0.0,3757.35400390625,0.9285555481910706,1.0,0.0,3.0,1.0,0.0
18192300,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7736929059028625,0.3911967873573303,0.3569711446762085,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.9572081565856934,0.8118329644203186,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8245513439178467,0.4756872653961181,0.3359130322933197,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7925292253494263,0.4206210970878601,0.4033482372760772,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6277763843536377,0.2047052234411239,0.9505639672279358,285.02154541015625,284.95001220703125,301.78778076171875,292.7130432128906,298.5874328613281,297.2145080566406,285.0240173339844,1.0,0.6796459555625916,0.3980514407157898,0.3980514407157898,1.0,1.0,-3.432941198348999,1.0293117761611938,2.403629302978516,0.2542867958545685,0.9800722002983092,0.9800722002983092,0.0,253.12782287597656,260.0,58421.09765625,0.0,3789.513916015625,1.0,279.4042358398437,283.0854187011719,295.68951416015625,299.3769226074219,293.1499938964844,293.1499938964844,279.45001220703125,34386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330319166183472,1.0,0.0,0.0,3.7854368686676025,3.785461902618408,9.561483693687478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.95703125,0.0,1676.614013671875,1895.4371337890625,0.0,3708.900146484375,0.9361745119094848,1.0,0.0,3.0,1.0,0.0
18192360,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7734507918357849,0.3917518258094787,0.3574539721012115,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.95855051279068,0.8136839866638184,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.824727475643158,0.4771267771720886,0.3369102776050567,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7925089001655579,0.4215789437294006,0.4042377173900604,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6276636123657227,0.2050685882568359,0.9521841406822203,285.0189208984375,284.95001220703125,301.7768249511719,292.6947937011719,298.5841369628906,297.2167663574219,285.0179138183594,1.0,0.6810944676399231,0.3975355327129364,0.3975355327129364,1.0,1.0,-3.439964056015014,1.0302459001541138,2.4097182750701904,0.253703236579895,1.0,1.0,0.0,254.2520904541016,263.0,58559.00390625,0.0,3813.405517578125,1.0,279.44390869140625,283.0807800292969,295.6791076660156,299.41192626953125,293.1499938964844,293.1499938964844,279.1499938964844,33469.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316084384918212,1.0,0.0,0.0,3.8498940467834473,3.849919557571411,9.889876082525006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.994140625,0.0,1747.166015625,1895.4371337890625,0.0,3695.875732421875,0.9484403729438782,1.0,0.0,3.0,1.0,0.0
18192420,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7719942927360535,0.3916060030460357,0.35771444439888,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.9593693017959596,0.8188359141349792,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8242135643959045,0.4788035750389099,0.3383647203445434,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7916550636291504,0.4225989282131195,0.4055215716361999,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6268532276153564,0.2052748054265976,0.9542645812034608,284.8931884765625,284.95001220703125,301.7549133300781,292.6581420898437,298.571533203125,297.212890625,284.8953857421875,1.0,0.6840288043022156,0.3965037167072296,0.3965037167072296,1.0,1.0,-3.452275037765503,1.0314571857452393,2.420817852020264,0.252388447523117,0.8970124125480652,0.8970124125480652,0.0,257.0711975097656,251.0,59471.515625,0.0,3860.487548828125,1.0,279.1566467285156,282.9312744140625,295.690185546875,299.54638671875,293.1499938964844,293.1499938964844,279.45001220703125,38420.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418281316757202,1.0,0.0,0.0,3.7633135318756095,3.763339042663574,9.450048992221128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.259765625,0.0,1681.6014404296875,1895.4371337890625,0.0,3789.054443359375,0.9323068857192992,1.0,0.0,3.0,1.0,0.0
