time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7719942927360535,0.3916060030460357,0.35771444439888,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.9593693017959596,0.8188359141349792,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8242135643959045,0.4788035750389099,0.3383647203445434,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7916550636291504,0.4225989282131195,0.4055215716361999,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6268532276153564,0.2052748054265976,0.9542645812034608,284.8931884765625,284.95001220703125,301.7549133300781,292.6581420898437,298.571533203125,297.212890625,284.8953857421875,1.0,0.6840288043022156,0.3965037167072296,0.3965037167072296,1.0,1.0,-3.452275037765503,1.0314571857452393,2.420817852020264,0.252388447523117,0.8970124125480652,0.8970124125480652,0.0,257.0711975097656,251.0,59471.515625,0.0,3860.487548828125,1.0,279.1566467285156,282.9312744140625,295.690185546875,299.54638671875,293.1499938964844,293.1499938964844,279.45001220703125,38420.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418281316757202,1.0,0.0,0.0,3.7633135318756095,3.763339042663574,9.450048992221128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.259765625,0.0,1681.6014404296875,1895.4371337890625,0.0,3789.054443359375,0.9323068857192992,1.0,0.0,3.0,1.0,0.0
18192540,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7741237878799438,0.3924674987792969,0.3580920398235321,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.9620128870010376,0.8130427002906799,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8271733522415161,0.4813752770423889,0.3398682475090027,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7944380640983582,0.4242933690547943,0.4067899882793426,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.628460168838501,0.2057461887598037,0.9553000330924988,285.01007080078125,284.95001220703125,301.7331237792969,292.6213684082031,298.5622253417969,297.2147216796875,285.0085754394531,1.0,0.6820920705795288,0.3954719007015228,0.3954719007015228,1.0,1.0,-3.450361013412476,1.0277676582336426,2.422593355178833,0.2495235949754715,0.999376893043518,0.999376893043518,0.0,254.4783477783203,254.0,58556.26171875,0.0,3840.459716796875,1.0,279.4440002441406,283.0716857910156,295.6052551269531,299.3422546386719,293.1499938964844,293.1499938964844,279.1499938964844,33696.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350621104240416,1.0,0.0,0.0,3.859945774078369,3.859971523284912,9.941586540662684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0537109375,0.0,1761.2977294921875,1895.4371337890625,0.0,3727.451416015625,0.950798273086548,1.0,0.0,3.0,1.0,0.0
18192600,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7741237878799438,0.3924674987792969,0.3580920398235321,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.9620128870010376,0.8130427002906799,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8271733522415161,0.4813752770423889,0.3398682475090027,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7944380640983582,0.4242933690547943,0.4067899882793426,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.628460168838501,0.2057461887598037,0.9553000330924988,285.01007080078125,284.95001220703125,301.7331237792969,292.6213684082031,298.5622253417969,297.2147216796875,285.0085754394531,1.0,0.6820920705795288,0.3954719007015228,0.3954719007015228,1.0,1.0,-3.450361013412476,1.0277676582336426,2.422593355178833,0.2495235949754715,0.999376893043518,0.999376893043518,0.0,254.4783477783203,254.0,58556.26171875,0.0,3840.459716796875,1.0,279.4440002441406,283.0716857910156,295.6052551269531,299.3422546386719,293.1499938964844,293.1499938964844,279.1499938964844,33696.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350621104240416,1.0,0.0,0.0,3.859945774078369,3.859971523284912,9.941586540662684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0537109375,0.0,1761.2977294921875,1895.4371337890625,0.0,3727.451416015625,0.950798273086548,1.0,0.0,3.0,1.0,0.0
18192660,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7748060822486877,0.3923137784004211,0.3582210540771484,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.9641936421394348,0.8112214207649231,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8287444114685059,0.4830146133899688,0.3411851823329925,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7958041429519653,0.4252826869487762,0.4079154133796692,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6291859149932861,0.2059727013111114,0.9566850066184998,284.88604736328125,284.95001220703125,301.7114562988281,292.5844421386719,298.5497131347656,297.2110900878906,284.8879089355469,1.0,0.6823222637176514,0.3945321142673492,0.3945321142673492,1.0,1.0,-3.4529178142547607,1.0258839130401611,2.4270339012146,0.2470920532941818,0.8891849517822266,0.8891849517822266,0.0,253.8037567138672,257.0,59264.06640625,0.0,3842.857177734375,1.0,279.15594482421875,282.9276123046875,295.6127014160156,299.4579467773437,293.1499938964844,293.1499938964844,279.45001220703125,38973.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444267749786376,1.0,0.0,0.0,3.7527339458465576,3.7527594566345215,9.396991345056448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.853515625,0.0,1673.373779296875,1895.4371337890625,0.0,3812.618408203125,0.9302933216094972,1.0,0.0,3.0,1.0,0.0
18192720,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7748060822486877,0.3923137784004211,0.3582210540771484,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.9641936421394348,0.8112214207649231,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8287444114685059,0.4830146133899688,0.3411851823329925,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7958041429519653,0.4252826869487762,0.4079154133796692,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6291859149932861,0.2059727013111114,0.9566850066184998,284.88604736328125,284.95001220703125,301.7114562988281,292.5844421386719,298.5497131347656,297.2110900878906,284.8879089355469,1.0,0.6823222637176514,0.3945321142673492,0.3945321142673492,1.0,1.0,-3.4529178142547607,1.0258839130401611,2.4270339012146,0.2470920532941818,0.8891849517822266,0.8891849517822266,0.0,253.8037567138672,257.0,59264.06640625,0.0,3842.857177734375,1.0,279.15594482421875,282.9276123046875,295.6127014160156,299.4579467773437,293.1499938964844,293.1499938964844,279.45001220703125,38973.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444267749786376,1.0,0.0,0.0,3.7527339458465576,3.7527594566345215,9.396991345056448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.853515625,0.0,1673.373779296875,1895.4371337890625,0.0,3812.618408203125,0.9302933216094972,1.0,0.0,3.0,1.0,0.0
18192780,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7750177383422852,0.3932456374168396,0.3587460815906524,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.9674508571624756,0.8117556571960449,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8298077583312988,0.4856981933116913,0.3428220152854919,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7965641021728516,0.4270304441452026,0.4093207716941833,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6294963359832764,0.2065968662500381,0.95882648229599,285.011474609375,284.95001220703125,301.69000244140625,292.5475158691406,298.5426940917969,297.21466064453125,285.0105285644531,1.0,0.683610200881958,0.393592357635498,0.393592357635498,1.0,1.0,-3.4604179859161377,1.0256843566894531,2.434733629226685,0.2452660053968429,0.9948011636734008,0.9948011636734008,0.0,254.3783569335937,260.0,58448.4296875,0.0,3864.921630859375,1.0,279.4438781738281,283.0761413574219,295.5284423828125,299.25390625,293.1499938964844,293.1499938964844,279.1499938964844,33732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369360208511353,1.0,0.0,0.0,3.847322463989258,3.8473479747772217,9.87666794571851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9345703125,0.0,1746.09912109375,1895.4371337890625,0.0,3744.54833984375,0.9480106830596924,1.0,0.0,3.0,1.0,0.0
18192840,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7750177383422852,0.3932456374168396,0.3587460815906524,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.9674508571624756,0.8117556571960449,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8298077583312988,0.4856981933116913,0.3428220152854919,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7965641021728516,0.4270304441452026,0.4093207716941833,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6294963359832764,0.2065968662500381,0.95882648229599,285.011474609375,284.95001220703125,301.69000244140625,292.5475158691406,298.5426940917969,297.21466064453125,285.0105285644531,1.0,0.683610200881958,0.393592357635498,0.393592357635498,1.0,1.0,-3.4604179859161377,1.0256843566894531,2.434733629226685,0.2452660053968429,0.9948011636734008,0.9948011636734008,0.0,254.3783569335937,260.0,58448.4296875,0.0,3864.921630859375,1.0,279.4438781738281,283.0761413574219,295.5284423828125,299.25390625,293.1499938964844,293.1499938964844,279.1499938964844,33732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369360208511353,1.0,0.0,0.0,3.847322463989258,3.8473479747772217,9.87666794571851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9345703125,0.0,1746.09912109375,1895.4371337890625,0.0,3744.54833984375,0.9480106830596924,1.0,0.0,3.0,1.0,0.0
18192900,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7749834656715393,0.3933000564575195,0.3590825498104095,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.9684438109397888,0.8126230835914612,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8301875591278076,0.486658900976181,0.3436941802501678,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7967928051948547,0.4276284873485565,0.4101009964942932,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6295877695083618,0.2068007737398147,0.9602970480918884,284.8785705566406,284.95001220703125,301.67938232421875,292.529052734375,298.5375671386719,297.21405029296875,284.8754577636719,1.0,0.6845811605453491,0.3931224644184112,0.3931224644184112,1.0,1.0,-3.4656243324279785,1.026070475578308,2.439553737640381,0.2445903867483139,0.9051210284233092,0.9051210284233092,0.0,254.99761962890625,260.0,59460.94921875,0.0,3881.577392578125,1.0,279.193359375,282.9159545898437,295.5666809082031,299.4571838378906,293.1499938964844,293.1499938964844,279.1499938964844,37075.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437537789344788,1.0,0.0,0.0,3.8258042335510254,3.825830221176148,9.766496305019243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.134765625,0.0,1746.1328125,1895.4371337890625,0.0,3806.521240234375,0.9436643719673156,1.0,0.0,3.0,1.0,0.0
18192960,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7743051052093506,0.3931226134300232,0.358990728855133,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.9690253138542176,0.8145192861557007,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8300155401229858,0.4874236285686493,0.3442664742469787,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7964588403701782,0.4280387163162231,0.4105561673641205,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6292572617530823,0.206860676407814,0.9609228372573853,284.8921203613281,284.95001220703125,301.6687927246094,292.5105895996094,298.5310974121094,297.2114562988281,284.8939208984375,1.0,0.6856158375740051,0.3926706314086914,0.3926706314086914,1.0,1.0,-3.4697842597961426,1.0261461734771729,2.4436380863189697,0.243831992149353,0.8910907506942749,0.8910907506942749,0.0,256.0176696777344,263.0,59273.59375,0.0,3898.03173828125,1.0,279.1563720703125,282.9336853027344,295.53985595703125,299.38232421875,293.1499938964844,293.1499938964844,279.45001220703125,38706.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946547508239746,1.0,0.0,0.0,3.748042106628418,3.748067617416382,9.373509328725048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.048828125,0.0,1665.7994384765625,1895.4371337890625,0.0,3831.806640625,0.9291720390319824,1.0,0.0,3.0,1.0,0.0
18193020,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7736124992370605,0.3940165340900421,0.3595427870750427,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.971552312374115,0.8179329633712769,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8302062749862671,0.4901293516159057,0.3459649682044983,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7962664365768433,0.4297470450401306,0.4119866490364074,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6288776993751526,0.2074158638715744,0.963089644908905,285.01617431640625,284.95001220703125,301.6478881835937,292.4737243652344,298.5243225097656,297.214599609375,285.01519775390625,1.0,0.6880306005477905,0.3917669653892517,0.3917669653892517,1.0,1.0,-3.4809181690216064,1.0272537469863892,2.453664302825928,0.2425302118062973,0.9991366267204284,0.9991366267204284,0.0,258.0204467773437,266.0,58520.8515625,0.0,3937.924072265625,1.0,279.4438781738281,283.0795288085937,295.4568786621094,299.1849670410156,293.1499938964844,293.1499938964844,279.1499938964844,33574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395685195922852,1.0,0.0,0.0,3.8486132621765137,3.8486387729644775,9.883297025226057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0,0.0,1746.42626953125,1895.4371337890625,0.0,3768.52099609375,0.9482042789459229,1.0,0.0,3.0,1.0,0.0
18193080,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7736124992370605,0.3940165340900421,0.3595427870750427,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.971552312374115,0.8179329633712769,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8302062749862671,0.4901293516159057,0.3459649682044983,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7962664365768433,0.4297470450401306,0.4119866490364074,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6288776993751526,0.2074158638715744,0.963089644908905,285.01617431640625,284.95001220703125,301.6478881835937,292.4737243652344,298.5243225097656,297.214599609375,285.01519775390625,1.0,0.6880306005477905,0.3917669653892517,0.3917669653892517,1.0,1.0,-3.4809181690216064,1.0272537469863892,2.453664302825928,0.2425302118062973,0.9991366267204284,0.9991366267204284,0.0,258.0204467773437,266.0,58520.8515625,0.0,3937.924072265625,1.0,279.4438781738281,283.0795288085937,295.4568786621094,299.1849670410156,293.1499938964844,293.1499938964844,279.1499938964844,33574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395685195922852,1.0,0.0,0.0,3.8486132621765137,3.8486387729644775,9.883297025226057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0,0.0,1746.42626953125,1895.4371337890625,0.0,3768.52099609375,0.9482042789459229,1.0,0.0,3.0,1.0,0.0
18193140,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7722755670547485,0.393803209066391,0.3597556352615356,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.9724355936050416,0.8226194977760315,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8298279643058777,0.4918568134307861,0.3474372923374176,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7954980731010437,0.4306601285934448,0.4131835103034973,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.62811678647995,0.207561045885086,0.9648647904396056,284.8927917480469,284.95001220703125,301.6272888183594,292.43701171875,298.5125427246094,297.2105407714844,284.8945007324219,1.0,0.6907092928886414,0.390863299369812,0.390863299369812,1.0,1.0,-3.492161989212036,1.0283716917037964,2.4637904167175293,0.2413485199213028,0.8948581218719482,0.8948581218719482,0.0,260.6039123535156,269.0,59406.92578125,0.0,3981.77294921875,1.0,279.15594482421875,282.93182373046875,295.4686279296875,299.31793212890625,293.1499938964844,293.1499938964844,279.45001220703125,38554.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496387243270874,1.0,0.0,0.0,3.7580177783966064,3.758043527603149,9.423472420166944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.87109375,0.0,1676.3739013671875,1895.4371337890625,0.0,3859.706787109375,0.93118554353714,1.0,0.0,3.0,1.0,0.0
18193200,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7722755670547485,0.393803209066391,0.3597556352615356,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.9724355936050416,0.8226194977760315,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8298279643058777,0.4918568134307861,0.3474372923374176,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7954980731010437,0.4306601285934448,0.4131835103034973,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.62811678647995,0.207561045885086,0.9648647904396056,284.8927917480469,284.95001220703125,301.6272888183594,292.43701171875,298.5125427246094,297.2105407714844,284.8945007324219,1.0,0.6907092928886414,0.390863299369812,0.390863299369812,1.0,1.0,-3.492161989212036,1.0283716917037964,2.4637904167175293,0.2413485199213028,0.8948581218719482,0.8948581218719482,0.0,260.6039123535156,269.0,59406.92578125,0.0,3981.77294921875,1.0,279.15594482421875,282.93182373046875,295.4686279296875,299.31793212890625,293.1499938964844,293.1499938964844,279.45001220703125,38554.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496387243270874,1.0,0.0,0.0,3.7580177783966064,3.758043527603149,9.423472420166944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.87109375,0.0,1676.3739013671875,1895.4371337890625,0.0,3859.706787109375,0.93118554353714,1.0,0.0,3.0,1.0,0.0
18193260,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7711315751075745,0.3945688903331756,0.3602154850959778,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.97440105676651,0.8273017406463623,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.829654335975647,0.494621217250824,0.3491796255111694,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7948253750801086,0.4322328865528106,0.4145124554634094,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6273463368415833,0.2079887688159942,0.9665563106536864,285.0174255371094,284.95001220703125,301.6070861816406,292.40045166015625,298.5052490234375,297.2130432128906,285.0165100097656,1.0,0.693501889705658,0.389858216047287,0.389858216047287,1.0,1.0,-3.504070997238159,1.0294086933135986,2.4746623039245605,0.2398049980401992,1.0,1.0,0.0,263.2216491699219,272.0,58650.6640625,0.0,4027.794677734375,1.0,279.4439392089844,283.0785827636719,295.3846740722656,299.1201171875,293.1499938964844,293.1499938964844,279.1499938964844,33584.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428665041923524,1.0,0.0,0.0,3.858046770095825,3.858072519302368,9.931806062013493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9521484375,0.0,1758.0828857421875,1895.4371337890625,0.0,3798.4765625,0.9503309726715088,1.0,0.0,3.0,1.0,0.0
18193320,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7711315751075745,0.3945688903331756,0.3602154850959778,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.97440105676651,0.8273017406463623,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.829654335975647,0.494621217250824,0.3491796255111694,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7948253750801086,0.4322328865528106,0.4145124554634094,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6273463368415833,0.2079887688159942,0.9665563106536864,285.0174255371094,284.95001220703125,301.6070861816406,292.40045166015625,298.5052490234375,297.2130432128906,285.0165100097656,1.0,0.693501889705658,0.389858216047287,0.389858216047287,1.0,1.0,-3.504070997238159,1.0294086933135986,2.4746623039245605,0.2398049980401992,1.0,1.0,0.0,263.2216491699219,272.0,58650.6640625,0.0,4027.794677734375,1.0,279.4439392089844,283.0785827636719,295.3846740722656,299.1201171875,293.1499938964844,293.1499938964844,279.1499938964844,33584.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428665041923524,1.0,0.0,0.0,3.858046770095825,3.858072519302368,9.931806062013493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9521484375,0.0,1758.0828857421875,1895.4371337890625,0.0,3798.4765625,0.9503309726715088,1.0,0.0,3.0,1.0,0.0
18193380,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7695009708404541,0.3942353427410126,0.3603260815143585,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.9747912287712096,0.8327821493148804,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.829073429107666,0.4964008629322052,0.3507011234760284,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7937323451042175,0.4330083131790161,0.4155890345573425,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6263160109519958,0.2080176621675491,0.9678634405136108,284.8939819335937,284.95001220703125,301.5873107910156,292.3641662597656,298.4929504394531,297.2083740234375,284.8952941894531,1.0,0.696374773979187,0.3888531029224396,0.3888531029224396,1.0,1.0,-3.515499353408813,1.0302438735961914,2.485255479812622,0.238296166062355,0.8990558981895447,0.8990558981895447,0.0,266.19403076171875,260.0,59558.9375,0.0,4074.97509765625,1.0,279.1569519042969,282.9301147460937,295.3954467773437,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,38372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952961564064026,1.0,0.0,0.0,3.770988702774048,3.771014451980591,9.48863544181222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.939453125,0.0,1690.3260498046875,1895.4371337890625,0.0,3889.6025390625,0.9341155886650084,1.0,0.0,3.0,1.0,0.0
18193440,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7695009708404541,0.3942353427410126,0.3603260815143585,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.9747912287712096,0.8327821493148804,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.829073429107666,0.4964008629322052,0.3507011234760284,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7937323451042175,0.4330083131790161,0.4155890345573425,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6263160109519958,0.2080176621675491,0.9678634405136108,284.8939819335937,284.95001220703125,301.5873107910156,292.3641662597656,298.4929504394531,297.2083740234375,284.8952941894531,1.0,0.696374773979187,0.3888531029224396,0.3888531029224396,1.0,1.0,-3.515499353408813,1.0302438735961914,2.485255479812622,0.238296166062355,0.8990558981895447,0.8990558981895447,0.0,266.19403076171875,260.0,59558.9375,0.0,4074.97509765625,1.0,279.1569519042969,282.9301147460937,295.3954467773437,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,38372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952961564064026,1.0,0.0,0.0,3.770988702774048,3.771014451980591,9.48863544181222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.939453125,0.0,1690.3260498046875,1895.4371337890625,0.0,3889.6025390625,0.9341155886650084,1.0,0.0,3.0,1.0,0.0
18193500,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7696166634559631,0.3938832879066467,0.3600739240646362,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.974767565727234,0.8318268656730652,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8297742009162903,0.4971337616443634,0.351252794265747,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7942125797271729,0.4332191050052643,0.4158443510532379,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.6264523267745972,0.2078778743743896,0.9674248695373536,284.81597900390625,284.95001220703125,301.5776062011719,292.3461303710937,298.4854431152344,297.2045593261719,284.8199462890625,1.0,0.6957195997238159,0.3883505761623382,0.3883505761623382,1.0,1.0,-3.5145108699798584,1.0283881425857544,2.4861226081848145,0.2369707077741623,0.8138751983642578,0.8138751983642578,0.0,265.7412109375,260.0,59891.93359375,0.0,4069.699462890625,1.0,278.8988952636719,282.83795166015625,295.39520263671875,299.3537292480469,293.1499938964844,293.1499938964844,278.8500061035156,43416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589138627052308,1.0,0.0,0.0,3.62794828414917,3.627973318099976,8.782445206634293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.1259765625,0.0,1563.9326171875,1895.4371337890625,0.0,3942.898193359375,0.9033978581428528,1.0,0.0,3.0,1.0,0.0
18193560,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7704290747642517,0.393739253282547,0.3597430288791656,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.9753988981246948,0.8284575343132019,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8311858177185059,0.4980708062648773,0.3517483472824096,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7954233288764954,0.4335583746433258,0.4160018861293793,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6270641684532166,0.2077888995409011,0.9665156602859496,284.8783569335937,284.95001220703125,301.5679931640625,292.3281555175781,298.4787902832031,297.2020568847656,284.8800964355469,1.0,0.6941849589347839,0.3878659605979919,0.3878659605979919,1.0,1.0,-3.5097572803497314,1.025326371192932,2.4844307899475098,0.2351030856370926,0.8229528665542603,0.8229528665542603,0.0,264.0330810546875,263.0,59433.36328125,0.0,4047.23876953125,1.0,278.858154296875,282.9024658203125,295.34576416015625,299.2167358398437,293.1499938964844,293.1499938964844,279.1499938964844,41654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591932892799376,1.0,0.0,0.0,3.50948166847229,3.509505271911621,8.218248126468097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.4189453125,0.0,1423.0596923828125,1895.4371337890625,0.0,3945.3916015625,0.8790978789329529,1.0,0.0,3.0,1.0,0.0
18193620,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7715935707092285,0.3946171700954437,0.3602392077445984,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.978725254535675,0.8258865475654602,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8333496451377869,0.5010489225387573,0.3535978496074676,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7970768213272095,0.4351333677768707,0.4172276556491852,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6278908848762512,0.2082593739032745,0.9675830006599426,284.9891052246094,284.95001220703125,301.5492248535156,292.29254150390625,298.4730834960937,297.2066650390625,284.98895263671875,1.0,0.6942605376243591,0.3868967890739441,0.3868967890739441,1.0,1.0,-3.5122222900390625,1.023253083229065,2.488969326019287,0.2323371618986129,0.9076924920082092,0.9076924920082092,0.0,262.9999694824219,266.0,58597.5625,0.0,4047.42138671875,1.0,279.1412048339844,283.0386657714844,295.261474609375,298.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,34501.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489734172821044,1.0,0.0,0.0,3.5932326316833496,3.5932557582855225,8.615172077952593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.056640625,0.0,1459.8887939453125,1895.4371337890625,0.0,3853.709228515625,0.8916651606559753,1.0,0.0,3.0,1.0,0.0
18193680,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7715935707092285,0.3946171700954437,0.3602392077445984,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.978725254535675,0.8258865475654602,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8333496451377869,0.5010489225387573,0.3535978496074676,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7970768213272095,0.4351333677768707,0.4172276556491852,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6278908848762512,0.2082593739032745,0.9675830006599426,284.9891052246094,284.95001220703125,301.5492248535156,292.29254150390625,298.4730834960937,297.2066650390625,284.98895263671875,1.0,0.6942605376243591,0.3868967890739441,0.3868967890739441,1.0,1.0,-3.5122222900390625,1.023253083229065,2.488969326019287,0.2323371618986129,0.9076924920082092,0.9076924920082092,0.0,262.9999694824219,266.0,58597.5625,0.0,4047.42138671875,1.0,279.1412048339844,283.0386657714844,295.261474609375,298.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,34501.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489734172821044,1.0,0.0,0.0,3.5932326316833496,3.5932557582855225,8.615172077952593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.056640625,0.0,1459.8887939453125,1895.4371337890625,0.0,3853.709228515625,0.8916651606559753,1.0,0.0,3.0,1.0,0.0
18193740,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7714185118675232,0.3945101201534271,0.3603893220424652,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.9806221127510072,0.8267872929573059,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8342536687850952,0.5031492114067078,0.3552164733409881,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7974604368209839,0.4360353052616119,0.4182687699794769,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6280088424682617,0.208512008190155,0.9692203998565674,284.9136047363281,284.95001220703125,301.531005859375,292.2572937011719,298.4635009765625,297.20526123046875,284.9140319824219,1.0,0.6954529285430908,0.3859276175498962,0.3859276175498962,1.0,1.0,-3.51865553855896,1.0224862098693848,2.496169328689575,0.2302557229995727,0.8347944617271423,0.8347944617271423,0.0,263.7019958496094,269.0,59121.93359375,0.0,4068.208984375,1.0,278.8589172363281,282.9422302246094,295.27496337890625,299.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,38793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561759233474731,1.0,0.0,0.0,3.460408926010132,3.4604315757751465,7.990025210347085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.84326171875,0.0,1352.109375,1895.4371337890625,0.0,3918.42529296875,0.8656549453735352,1.0,0.0,3.0,1.0,0.0
18193800,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7714185118675232,0.3945101201534271,0.3603893220424652,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.9806221127510072,0.8267872929573059,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8342536687850952,0.5031492114067078,0.3552164733409881,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7974604368209839,0.4360353052616119,0.4182687699794769,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6280088424682617,0.208512008190155,0.9692203998565674,284.9136047363281,284.95001220703125,301.531005859375,292.2572937011719,298.4635009765625,297.20526123046875,284.9140319824219,1.0,0.6954529285430908,0.3859276175498962,0.3859276175498962,1.0,1.0,-3.51865553855896,1.0224862098693848,2.496169328689575,0.2302557229995727,0.8347944617271423,0.8347944617271423,0.0,263.7019958496094,269.0,59121.93359375,0.0,4068.208984375,1.0,278.8589172363281,282.9422302246094,295.27496337890625,299.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,38793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561759233474731,1.0,0.0,0.0,3.460408926010132,3.4604315757751465,7.990025210347085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.84326171875,0.0,1352.109375,1895.4371337890625,0.0,3918.42529296875,0.8656549453735352,1.0,0.0,3.0,1.0,0.0
18193860,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7710675597190857,0.3951785266399383,0.3608413636684418,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.983183979988098,0.8289436101913452,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.834965169429779,0.5060527324676514,0.3571169078350067,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7975706458091736,0.4374901950359344,0.4195285141468048,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6279277205467224,0.2090395539999008,0.971346914768219,285.0014343261719,284.95001220703125,301.5133972167969,292.2225341796875,298.45867919921875,297.2091979980469,285.0006408691406,1.0,0.6973627209663391,0.3851309418678283,0.3851309418678283,1.0,1.0,-3.528146743774414,1.0232360363006592,2.504910707473755,0.2289254069328308,0.9187838435173036,0.9187838435173036,0.0,265.0982666015625,272.0,58561.07421875,0.0,4101.162109375,1.0,279.1409606933594,283.0509948730469,295.2034606933594,298.92901611328125,293.1499938964844,293.1499938964844,278.8500061035156,33379.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488816261291504,1.0,0.0,0.0,3.580733060836792,3.5807559490203857,8.555338695259707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.13671875,0.0,1438.226318359375,1895.4371337890625,0.0,3852.88134765625,0.8879096508026123,1.0,0.0,3.0,1.0,0.0
18193920,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7710675597190857,0.3951785266399383,0.3608413636684418,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.983183979988098,0.8289436101913452,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.834965169429779,0.5060527324676514,0.3571169078350067,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7975706458091736,0.4374901950359344,0.4195285141468048,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6279277205467224,0.2090395539999008,0.971346914768219,285.0014343261719,284.95001220703125,301.5133972167969,292.2225341796875,298.45867919921875,297.2091979980469,285.0006408691406,1.0,0.6973627209663391,0.3851309418678283,0.3851309418678283,1.0,1.0,-3.528146743774414,1.0232360363006592,2.504910707473755,0.2289254069328308,0.9187838435173036,0.9187838435173036,0.0,265.0982666015625,272.0,58561.07421875,0.0,4101.162109375,1.0,279.1409606933594,283.0509948730469,295.2034606933594,298.92901611328125,293.1499938964844,293.1499938964844,278.8500061035156,33379.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488816261291504,1.0,0.0,0.0,3.580733060836792,3.5807559490203857,8.555338695259707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.13671875,0.0,1438.226318359375,1895.4371337890625,0.0,3852.88134765625,0.8879096508026123,1.0,0.0,3.0,1.0,0.0
18193980,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7697910070419312,0.394822210073471,0.3608246743679046,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.9840849041938782,0.8329992294311523,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8348398208618164,0.5080216526985168,0.3586916625499725,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7968332171440125,0.4381873607635498,0.4204462766647339,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6272660493850708,0.2091586589813232,0.972814679145813,284.91241455078125,284.95001220703125,301.4964294433594,292.1883239746094,298.44891357421875,297.20587158203125,284.9128723144531,1.0,0.6996743679046631,0.3843342959880829,0.3843342959880829,1.0,1.0,-3.5377726554870605,1.0240275859832764,2.513745069503784,0.227711483836174,0.8396663069725037,0.8396663069725037,0.0,267.3563232421875,275.0,59225.609375,0.0,4139.818359375,1.0,278.85888671875,282.9391784667969,295.2154541015625,299.052001953125,293.1499938964844,293.1499938964844,279.1499938964844,38364.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580713510513306,1.0,0.0,0.0,3.469113826751709,3.469136476516724,8.030274898374046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.94482421875,0.0,1357.8974609375,1895.4371337890625,0.0,3935.375,0.8671631217002869,1.0,0.0,3.0,1.0,0.0
18194040,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7697910070419312,0.394822210073471,0.3608246743679046,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.9840849041938782,0.8329992294311523,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8348398208618164,0.5080216526985168,0.3586916625499725,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7968332171440125,0.4381873607635498,0.4204462766647339,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6272660493850708,0.2091586589813232,0.972814679145813,284.91241455078125,284.95001220703125,301.4964294433594,292.1883239746094,298.44891357421875,297.20587158203125,284.9128723144531,1.0,0.6996743679046631,0.3843342959880829,0.3843342959880829,1.0,1.0,-3.5377726554870605,1.0240275859832764,2.513745069503784,0.227711483836174,0.8396663069725037,0.8396663069725037,0.0,267.3563232421875,275.0,59225.609375,0.0,4139.818359375,1.0,278.85888671875,282.9391784667969,295.2154541015625,299.052001953125,293.1499938964844,293.1499938964844,279.1499938964844,38364.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580713510513306,1.0,0.0,0.0,3.469113826751709,3.469136476516724,8.030274898374046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.94482421875,0.0,1357.8974609375,1895.4371337890625,0.0,3935.375,0.8671631217002869,1.0,0.0,3.0,1.0,0.0
18194100,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7690842747688293,0.3950241506099701,0.3608271777629852,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.9848947525024414,0.8352871537208557,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8347184658050537,0.5093972682952881,0.3595094084739685,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7963716387748718,0.4387901425361633,0.4208898544311523,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6268234848976135,0.2093034386634826,0.9732889533042908,285.0151672363281,284.95001220703125,301.4882202148437,292.1714172363281,298.4458312988281,297.2065734863281,285.015625,1.0,0.7008967995643616,0.3839359879493713,0.3839359879493713,1.0,1.0,-3.542612314224243,1.0244297981262207,2.5181825160980225,0.2270437628030777,0.9132736325263976,0.9132736325263976,0.0,268.6029052734375,275.0,58530.14453125,0.0,4160.00390625,1.0,279.0974426269531,283.06182861328125,295.1475524902344,298.8354797363281,293.1499938964844,293.1499938964844,279.1499938964844,33800.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952938199043274,1.0,0.0,0.0,3.5243513584136963,3.524373769760132,8.288037633974454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.22265625,0.0,1381.9273681640625,1895.4371337890625,0.0,3889.39306640625,0.877213180065155,1.0,0.0,3.0,1.0,0.0
18194160,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7687012553215027,0.3953244388103485,0.3611319959163666,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.9857859015464784,0.8372355699539185,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8348668217658997,0.510860025882721,0.360553115606308,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7961731553077698,0.4394753277301788,0.4215653240680694,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6265770196914673,0.2095136642456054,0.974334716796875,284.9999084472656,284.95001220703125,301.4801940917969,292.1546630859375,298.4432373046875,297.208251953125,284.9987487792969,1.0,0.7022192478179932,0.383448839187622,0.383448839187622,1.0,1.0,-3.54864764213562,1.0249722003936768,2.523675441741944,0.2262647300958633,0.922576665878296,0.922576665878296,0.0,269.7571105957031,278.0,58684.3828125,0.0,4182.81591796875,1.0,279.1419372558594,283.046875,295.1391296386719,298.8724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33204.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515709280967712,1.0,0.0,0.0,3.593409538269043,3.593432664871216,8.616021318630374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5234375,0.0,1450.52685546875,1895.4371337890625,0.0,3877.103271484375,0.890386700630188,1.0,0.0,3.0,1.0,0.0
18194220,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7670047283172607,0.3948515057563782,0.3610331416130066,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.985966145992279,0.8425498604774475,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.834348738193512,0.5127909779548645,0.3621208369731903,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7949709892272949,0.4400348365306854,0.4223777055740356,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.625508725643158,0.2094736993312835,0.9751942753791808,284.9100952148437,284.95001220703125,301.4646911621094,292.1216735839844,298.4325256347656,297.2038269042969,284.9106750488281,1.0,0.7048747539520264,0.3824745416641235,0.3824745416641235,1.0,1.0,-3.558823108673096,1.0253725051879885,2.5334506034851074,0.2245305776596069,0.8415171504020691,0.8415171504020691,0.0,272.6280822753906,266.0,59355.0703125,0.0,4227.05126953125,1.0,278.8588256835937,282.9345703125,295.150390625,298.9945068359375,293.1499938964844,293.1499938964844,279.1499938964844,38381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610833525657654,1.0,0.0,0.0,3.4803950786590576,3.480417966842652,8.082587328317459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.62451171875,0.0,1369.528076171875,1895.4371337890625,0.0,3962.237060546875,0.8696590065956116,1.0,0.0,3.0,1.0,0.0
18194280,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7670047283172607,0.3948515057563782,0.3610331416130066,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.985966145992279,0.8425498604774475,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.834348738193512,0.5127909779548645,0.3621208369731903,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7949709892272949,0.4400348365306854,0.4223777055740356,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.625508725643158,0.2094736993312835,0.9751942753791808,284.9100952148437,284.95001220703125,301.4646911621094,292.1216735839844,298.4325256347656,297.2038269042969,284.9106750488281,1.0,0.7048747539520264,0.3824745416641235,0.3824745416641235,1.0,1.0,-3.558823108673096,1.0253725051879885,2.5334506034851074,0.2245305776596069,0.8415171504020691,0.8415171504020691,0.0,272.6280822753906,266.0,59355.0703125,0.0,4227.05126953125,1.0,278.8588256835937,282.9345703125,295.150390625,298.9945068359375,293.1499938964844,293.1499938964844,279.1499938964844,38381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610833525657654,1.0,0.0,0.0,3.4803950786590576,3.480417966842652,8.082587328317459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.62451171875,0.0,1369.528076171875,1895.4371337890625,0.0,3962.237060546875,0.8696590065956116,1.0,0.0,3.0,1.0,0.0
