time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7687602043151855,0.3952234089374542,0.3610716760158539,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9878300428390504,0.8369043469429016,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8373361229896545,0.5155788064002991,0.363829106092453,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.797332227230072,0.4411659240722656,0.4231885373592376,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6268293261528015,0.2096819579601287,0.9752022624015808,284.9920349121094,284.95001220703125,301.45001220703125,292.08935546875,298.42547607421875,297.20513916015625,284.99090576171875,1.0,0.7027141451835632,0.381500244140625,0.381500244140625,1.0,1.0,-3.5551400184631348,1.021157145500183,2.533982992172241,0.2214713245630264,0.9176976680755616,0.9176976680755616,0.0,269.9391174316406,269.0,58607.796875,0.0,4201.00439453125,1.0,279.14111328125,283.04052734375,295.0733642578125,298.8058166503906,293.1499938964844,293.1499938964844,278.8500061035156,33589.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544177055358888,1.0,0.0,0.0,3.5935661792755127,3.593589305877685,8.616771651759336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.091796875,0.0,1453.5245361328125,1895.4371337890625,0.0,3902.671875,0.890854001045227,1.0,0.0,3.0,1.0,0.0
18194400,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7687602043151855,0.3952234089374542,0.3610716760158539,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9878300428390504,0.8369043469429016,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8373361229896545,0.5155788064002991,0.363829106092453,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.797332227230072,0.4411659240722656,0.4231885373592376,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6268293261528015,0.2096819579601287,0.9752022624015808,284.9920349121094,284.95001220703125,301.45001220703125,292.08935546875,298.42547607421875,297.20513916015625,284.99090576171875,1.0,0.7027141451835632,0.381500244140625,0.381500244140625,1.0,1.0,-3.5551400184631348,1.021157145500183,2.533982992172241,0.2214713245630264,0.9176976680755616,0.9176976680755616,0.0,269.9391174316406,269.0,58607.796875,0.0,4201.00439453125,1.0,279.14111328125,283.04052734375,295.0733642578125,298.8058166503906,293.1499938964844,293.1499938964844,278.8500061035156,33589.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544177055358888,1.0,0.0,0.0,3.5935661792755127,3.593589305877685,8.616771651759336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.091796875,0.0,1453.5245361328125,1895.4371337890625,0.0,3902.671875,0.890854001045227,1.0,0.0,3.0,1.0,0.0
18194460,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7690264582633972,0.3947068452835083,0.3607849478721618,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.9893402457237244,0.8353766202926636,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8388826847076416,0.5175492763519287,0.3653061985969543,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7982094883918762,0.4416428208351135,0.4237720370292663,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6272293329238892,0.2096810191869735,0.9754085540771484,284.9063720703125,284.95001220703125,301.4385986328125,292.0585327148437,298.416259765625,297.2013244628906,284.90692138671875,1.0,0.7027102112770081,0.3806327283382416,0.3806327283382416,1.0,1.0,-3.555670976638794,1.0186725854873655,2.5369985103607178,0.2187830209732055,0.8350171446800232,0.8350171446800232,0.0,269.2748413085937,272.0,59082.859375,0.0,4198.4052734375,1.0,278.85888671875,282.9361877441406,295.08203125,298.9103698730469,293.1499938964844,293.1499938964844,279.1499938964844,38770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627962708473206,1.0,0.0,0.0,3.462928295135498,3.4629509449005127,8.001663331924647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.44384765625,0.0,1354.495849609375,1895.4371337890625,0.0,3977.47265625,0.8661352396011353,1.0,0.0,3.0,1.0,0.0
18194520,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7690264582633972,0.3947068452835083,0.3607849478721618,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.9893402457237244,0.8353766202926636,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8388826847076416,0.5175492763519287,0.3653061985969543,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7982094883918762,0.4416428208351135,0.4237720370292663,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6272293329238892,0.2096810191869735,0.9754085540771484,284.9063720703125,284.95001220703125,301.4385986328125,292.0585327148437,298.416259765625,297.2013244628906,284.90692138671875,1.0,0.7027102112770081,0.3806327283382416,0.3806327283382416,1.0,1.0,-3.555670976638794,1.0186725854873655,2.5369985103607178,0.2187830209732055,0.8350171446800232,0.8350171446800232,0.0,269.2748413085937,272.0,59082.859375,0.0,4198.4052734375,1.0,278.85888671875,282.9361877441406,295.08203125,298.9103698730469,293.1499938964844,293.1499938964844,279.1499938964844,38770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627962708473206,1.0,0.0,0.0,3.462928295135498,3.4629509449005127,8.001663331924647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.44384765625,0.0,1354.495849609375,1895.4371337890625,0.0,3977.47265625,0.8661352396011353,1.0,0.0,3.0,1.0,0.0
18194580,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7689366340637207,0.3951142132282257,0.3609502911567688,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.9917458295822144,0.8360505700111389,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400275707244873,0.520491898059845,0.3671888709068298,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7985796928405762,0.4427856206893921,0.4246875345706939,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6273148655891418,0.2100564986467361,0.9766209721565248,284.99560546875,284.95001220703125,301.4327697753906,292.0298767089844,298.4139099121094,297.2044677734375,284.99493408203125,1.0,0.7037789821624756,0.3797652125358581,0.3797652125358581,1.0,1.0,-3.561497449874878,1.017938256263733,2.5435590744018555,0.2167200744152069,0.9155254364013672,0.9155254364013672,0.0,269.84649658203125,275.0,58454.51171875,0.0,4217.26953125,1.0,279.1409606933594,283.047607421875,295.00994873046875,298.72686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33528.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552406072616576,1.0,0.0,0.0,3.5771024227142334,3.577125310897827,8.53799747346784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0341796875,0.0,1435.448486328125,1895.4371337890625,0.0,3910.048583984375,0.8871950507164001,1.0,0.0,3.0,1.0,0.0
18194640,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7689366340637207,0.3951142132282257,0.3609502911567688,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.9917458295822144,0.8360505700111389,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400275707244873,0.520491898059845,0.3671888709068298,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7985796928405762,0.4427856206893921,0.4246875345706939,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6273148655891418,0.2100564986467361,0.9766209721565248,284.99560546875,284.95001220703125,301.4327697753906,292.0298767089844,298.4139099121094,297.2044677734375,284.99493408203125,1.0,0.7037789821624756,0.3797652125358581,0.3797652125358581,1.0,1.0,-3.561497449874878,1.017938256263733,2.5435590744018555,0.2167200744152069,0.9155254364013672,0.9155254364013672,0.0,269.84649658203125,275.0,58454.51171875,0.0,4217.26953125,1.0,279.1409606933594,283.047607421875,295.00994873046875,298.72686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33528.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552406072616576,1.0,0.0,0.0,3.5771024227142334,3.577125310897827,8.53799747346784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0341796875,0.0,1435.448486328125,1895.4371337890625,0.0,3910.048583984375,0.8871950507164001,1.0,0.0,3.0,1.0,0.0
18194700,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7686534523963928,0.3948954641819,0.3610135614871979,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.9922733902931212,0.8371163010597229,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8403601050376892,0.521558403968811,0.3681190013885498,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7985270023345947,0.4430556297302246,0.4251471161842346,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6272300481796265,0.2101196050643921,0.9774433970451356,284.8814697265625,284.95001220703125,301.4317932128906,292.0163269042969,298.411376953125,297.2032775878906,284.8812866210937,1.0,0.7046175003051758,0.3793314695358276,0.3793314695358276,1.0,1.0,-3.565518617630005,1.0179286003112793,2.5475900173187256,0.2158687859773636,0.8351322412490845,0.8351322412490845,0.0,270.51495361328125,275.0,59240.40234375,0.0,4231.97607421875,1.0,278.8999938964844,282.9118957519531,295.050537109375,298.9226379394531,293.1499938964844,293.1499938964844,278.8500061035156,38171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96157705783844,1.0,0.0,0.0,3.5316977500915527,3.5317211151123047,8.322625717482879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1923828125,0.0,1421.2122802734375,1895.4371337890625,0.0,3966.63134765625,0.8782466650009155,1.0,0.0,3.0,1.0,0.0
18194760,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7678660154342651,0.3945748805999756,0.3607431650161743,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.9925577044487,0.839052677154541,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8402466177940369,0.522560179233551,0.3688124716281891,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7980189919471741,0.4432286024093628,0.4253408312797546,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6268017888069153,0.210091546177864,0.9775684475898744,284.9106140136719,284.95001220703125,301.4320983886719,292.00323486328125,298.40850830078125,297.2010803222656,284.9115600585937,1.0,0.705524206161499,0.3789190649986267,0.3789190649986267,1.0,1.0,-3.5687406063079834,1.0177148580551147,2.551025867462158,0.2149763405323028,0.8367527723312378,0.8367527723312378,0.0,271.5365295410156,278.0,59063.12109375,0.0,4246.74658203125,1.0,278.8586730957031,282.94091796875,295.0280456542969,298.8511657714844,293.1499938964844,293.1499938964844,279.1499938964844,38611.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638548493385316,1.0,0.0,0.0,3.4573824405670166,3.4574050903320312,7.976055371727853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.75390625,0.0,1347.756591796875,1895.4371337890625,0.0,3986.873046875,0.8647875189781189,1.0,0.0,3.0,1.0,0.0
18194820,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7668934464454651,0.3948989808559418,0.3608866333961487,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.9941624402999878,0.8425737619400024,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8405346870422363,0.5255526304244995,0.3707630336284637,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7974437475204468,0.4442823529243469,0.4262290894985199,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6262217164039612,0.2103925496339798,0.9787728190422058,284.9988098144531,284.95001220703125,301.4362487792969,291.9784545898437,298.4090576171875,297.2037658691406,284.9980773925781,1.0,0.707685112953186,0.3780942559242248,0.3780942559242248,1.0,1.0,-3.578007698059082,1.0182185173034668,2.5597891807556152,0.2134157717227935,0.9190456867218018,0.9190456867218018,0.0,273.5555419921875,281.0,58523.87109375,0.0,4283.7421875,1.0,279.14093017578125,283.0491027832031,294.9605712890625,298.67901611328125,293.1499938964844,293.1499938964844,278.8500061035156,33338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956738829612732,1.0,0.0,0.0,3.580175399780273,3.580198287963867,8.552673307349323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.53125,0.0,1437.3292236328125,1895.4371337890625,0.0,3923.46240234375,0.8877425193786621,1.0,0.0,3.0,1.0,0.0
18194880,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7668934464454651,0.3948989808559418,0.3608866333961487,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.9941624402999878,0.8425737619400024,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8405346870422363,0.5255526304244995,0.3707630336284637,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7974437475204468,0.4442823529243469,0.4262290894985199,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6262217164039612,0.2103925496339798,0.9787728190422058,284.9988098144531,284.95001220703125,301.4362487792969,291.9784545898437,298.4090576171875,297.2037658691406,284.9980773925781,1.0,0.707685112953186,0.3780942559242248,0.3780942559242248,1.0,1.0,-3.578007698059082,1.0182185173034668,2.5597891807556152,0.2134157717227935,0.9190456867218018,0.9190456867218018,0.0,273.5555419921875,281.0,58523.87109375,0.0,4283.7421875,1.0,279.14093017578125,283.0491027832031,294.9605712890625,298.67901611328125,293.1499938964844,293.1499938964844,278.8500061035156,33338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956738829612732,1.0,0.0,0.0,3.580175399780273,3.580198287963867,8.552673307349323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.53125,0.0,1437.3292236328125,1895.4371337890625,0.0,3923.46240234375,0.8877425193786621,1.0,0.0,3.0,1.0,0.0
18194940,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7652265429496765,0.3942391574382782,0.3606080114841461,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.9942646026611328,0.8474343419075012,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.84023118019104,0.5277339816093445,0.3724749684333801,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7962356805801392,0.4445924162864685,0.4267983138561249,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6252162456512451,0.2103112488985061,0.9793866872787476,284.9111022949219,284.95001220703125,301.4448547363281,291.9554138183594,298.4061279296875,297.19989013671875,284.91162109375,1.0,0.7100734710693359,0.377269446849823,0.377269446849823,1.0,1.0,-3.5870063304901123,1.0186141729354858,2.568392038345337,0.2119186669588089,0.8395915031433105,0.8395915031433105,0.0,276.183349609375,284.0,59205.41015625,0.0,4323.9091796875,1.0,278.85888671875,282.9379577636719,294.9817810058594,298.811279296875,293.1499938964844,293.1499938964844,279.1499938964844,38360.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657365083694458,1.0,0.0,0.0,3.4688758850097656,3.4688985347747803,8.029173272916523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.24462890625,0.0,1357.622802734375,1895.4371337890625,0.0,4003.553466796875,0.8670961260795593,1.0,0.0,3.0,1.0,0.0
18195000,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7652265429496765,0.3942391574382782,0.3606080114841461,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.9942646026611328,0.8474343419075012,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.84023118019104,0.5277339816093445,0.3724749684333801,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7962356805801392,0.4445924162864685,0.4267983138561249,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6252162456512451,0.2103112488985061,0.9793866872787476,284.9111022949219,284.95001220703125,301.4448547363281,291.9554138183594,298.4061279296875,297.19989013671875,284.91162109375,1.0,0.7100734710693359,0.377269446849823,0.377269446849823,1.0,1.0,-3.5870063304901123,1.0186141729354858,2.568392038345337,0.2119186669588089,0.8395915031433105,0.8395915031433105,0.0,276.183349609375,284.0,59205.41015625,0.0,4323.9091796875,1.0,278.85888671875,282.9379577636719,294.9817810058594,298.811279296875,293.1499938964844,293.1499938964844,279.1499938964844,38360.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657365083694458,1.0,0.0,0.0,3.4688758850097656,3.4688985347747803,8.029173272916523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.24462890625,0.0,1357.622802734375,1895.4371337890625,0.0,4003.553466796875,0.8670961260795593,1.0,0.0,3.0,1.0,0.0
18195060,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.763867199420929,0.3944488167762756,0.3606674373149872,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.9952879548072816,0.8521190881729126,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8402393460273743,0.5308739542961121,0.3745455741882324,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7952305674552917,0.4455133080482483,0.4275813102722168,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6242907047271729,0.2104973644018173,0.980168879032135,284.9998474121094,284.95001220703125,301.4575500488281,291.9339599609375,298.4085998535156,297.2023010253906,284.99908447265625,1.0,0.7125963568687439,0.3763535022735595,0.3763535022735595,1.0,1.0,-3.59708309173584,1.019079327583313,2.5780036449432373,0.2101483196020126,0.9227092862129213,0.9227092862129213,0.0,278.7894897460937,272.0,58666.83203125,0.0,4367.046875,1.0,279.1410217285156,283.046875,294.9170227050781,298.6429138183594,293.1499938964844,293.1499938964844,278.8500061035156,33283.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588228464126588,1.0,0.0,0.0,3.59111762046814,3.5911405086517334,8.605033485764579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6767578125,0.0,1448.645751953125,1895.4371337890625,0.0,3942.085693359375,0.8901563882827759,1.0,0.0,3.0,1.0,0.0
18195120,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.763867199420929,0.3944488167762756,0.3606674373149872,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.9952879548072816,0.8521190881729126,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8402393460273743,0.5308739542961121,0.3745455741882324,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7952305674552917,0.4455133080482483,0.4275813102722168,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6242907047271729,0.2104973644018173,0.980168879032135,284.9998474121094,284.95001220703125,301.4575500488281,291.9339599609375,298.4085998535156,297.2023010253906,284.99908447265625,1.0,0.7125963568687439,0.3763535022735595,0.3763535022735595,1.0,1.0,-3.59708309173584,1.019079327583313,2.5780036449432373,0.2101483196020126,0.9227092862129213,0.9227092862129213,0.0,278.7894897460937,272.0,58666.83203125,0.0,4367.046875,1.0,279.1410217285156,283.046875,294.9170227050781,298.6429138183594,293.1499938964844,293.1499938964844,278.8500061035156,33283.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588228464126588,1.0,0.0,0.0,3.59111762046814,3.5911405086517334,8.605033485764579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6767578125,0.0,1448.645751953125,1895.4371337890625,0.0,3942.085693359375,0.8901563882827759,1.0,0.0,3.0,1.0,0.0
18195180,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.764974057674408,0.3936606049537658,0.3601146340370178,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.9955819249153136,0.8471144437789917,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.842948853969574,0.5330579280853271,0.376158058643341,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7970041036605835,0.4456662833690643,0.4278379380702972,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6252933740615845,0.2102966010570526,0.9794017672538756,284.9049987792969,284.95001220703125,301.4739685058594,291.9139709472656,298.4061279296875,297.1975402832031,284.9053039550781,1.0,0.7103179693222046,0.3754375874996185,0.3754375874996185,1.0,1.0,-3.5917539596557617,1.0144709348678589,2.5772831439971924,0.2071667462587356,0.8367631435394287,0.8367631435394287,0.0,276.288818359375,275.0,59167.734375,0.0,4337.32470703125,1.0,278.8588256835937,282.9317626953125,294.9393005371094,298.7701416015625,293.1499938964844,293.1499938964844,279.1499938964844,38673.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967684805393219,1.0,0.0,0.0,3.4718332290649414,3.471856117248535,8.042869694691035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.5283203125,0.0,1362.8660888671875,1895.4371337890625,0.0,4020.78564453125,0.8679336309432983,1.0,0.0,3.0,1.0,0.0
18195240,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.764974057674408,0.3936606049537658,0.3601146340370178,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.9955819249153136,0.8471144437789917,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.842948853969574,0.5330579280853271,0.376158058643341,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7970041036605835,0.4456662833690643,0.4278379380702972,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6252933740615845,0.2102966010570526,0.9794017672538756,284.9049987792969,284.95001220703125,301.4739685058594,291.9139709472656,298.4061279296875,297.1975402832031,284.9053039550781,1.0,0.7103179693222046,0.3754375874996185,0.3754375874996185,1.0,1.0,-3.5917539596557617,1.0144709348678589,2.5772831439971924,0.2071667462587356,0.8367631435394287,0.8367631435394287,0.0,276.288818359375,275.0,59167.734375,0.0,4337.32470703125,1.0,278.8588256835937,282.9317626953125,294.9393005371094,298.7701416015625,293.1499938964844,293.1499938964844,279.1499938964844,38673.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967684805393219,1.0,0.0,0.0,3.4718332290649414,3.471856117248535,8.042869694691035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.5283203125,0.0,1362.8660888671875,1895.4371337890625,0.0,4020.78564453125,0.8679336309432983,1.0,0.0,3.0,1.0,0.0
18195300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7652092576026917,0.3936828970909118,0.3598803281784057,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.9966797828674316,0.8457815647125244,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8439849019050598,0.5345998406410217,0.3770228922367096,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7975239753723145,0.4460327923297882,0.4279772341251373,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6255308389663696,0.2103577256202697,0.9790451526641846,285.0075988769531,284.95001220703125,301.4834899902344,291.9044494628906,298.40771484375,297.19842529296875,285.0079650878906,1.0,0.7100874781608582,0.3749796152114868,0.3749796152114868,1.0,1.0,-3.590629816055298,1.0126893520355225,2.5779404640197754,0.2054616212844848,0.9077789783477784,0.9077789783477784,0.0,275.6212158203125,275.0,58378.81640625,0.0,4330.24072265625,1.0,279.0973815917969,283.05621337890625,294.87579345703125,298.5511474609375,293.1499938964844,293.1499938964844,279.1499938964844,34115.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619197845458984,1.0,0.0,0.0,3.5200870037078857,3.5201094150543213,8.267992370747379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.25,0.0,1379.7806396484375,1895.4371337890625,0.0,3969.6806640625,0.8765215873718262,1.0,0.0,3.0,1.0,0.0
18195360,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7655149102210999,0.3938232660293579,0.3599891066551208,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.9978971481323242,0.8450233340263367,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8450323939323425,0.5362532734870911,0.3781567215919494,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7980369925498962,0.4465050101280212,0.4283957481384277,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6258186101913452,0.2105322927236557,0.979603111743927,284.99334716796875,284.95001220703125,301.4937744140625,291.895263671875,298.41082763671875,297.2006225585937,284.9923095703125,1.0,0.7102238535881042,0.3745999038219452,0.3745999038219452,1.0,1.0,-3.592382907867432,1.012065291404724,2.580317735671997,0.2044266313314438,0.9153053164482116,0.9153053164482116,0.0,275.35955810546875,278.0,58474.6796875,0.0,4333.3623046875,1.0,279.1418762207031,283.0433349609375,294.87322998046875,298.5886535644531,293.1499938964844,293.1499938964844,278.8500061035156,33521.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598058462142944,1.0,0.0,0.0,3.583415508270264,3.5834386348724365,8.568161433686328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6953125,0.0,1442.13427734375,1895.4371337890625,0.0,3950.855224609375,0.888374388217926,1.0,0.0,3.0,1.0,0.0
18195420,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7648243308067322,0.3930950760841369,0.3595782518386841,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.9987209439277648,0.8463504314422607,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8458847403526306,0.5386031270027161,0.3799504935741424,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.797844409942627,0.4466835558414459,0.4287667572498321,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6256057620048523,0.2105071991682052,0.980077862739563,284.90972900390625,284.95001220703125,301.5166015625,291.8777770996094,298.4125061035156,297.19775390625,284.9103088378906,1.0,0.7111896276473999,0.3738405108451843,0.3738405108451843,1.0,1.0,-3.59666109085083,1.011089324951172,2.585571765899658,0.202568307518959,0.8365098237991333,0.8365098237991333,0.0,276.16619873046875,281.0,59071.078125,0.0,4349.8486328125,1.0,278.85894775390625,282.9381103515625,294.90020751953125,298.7196044921875,293.1499938964844,293.1499938964844,279.1499938964844,38555.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968013882637024,1.0,0.0,0.0,3.460787296295166,3.4608099460601807,7.991772577042866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.431640625,0.0,1350.8056640625,1895.4371337890625,0.0,4023.69189453125,0.8654746413230896,1.0,0.0,3.0,1.0,0.0
18195480,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7648243308067322,0.3930950760841369,0.3595782518386841,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.9987209439277648,0.8463504314422607,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8458847403526306,0.5386031270027161,0.3799504935741424,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.797844409942627,0.4466835558414459,0.4287667572498321,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6256057620048523,0.2105071991682052,0.980077862739563,284.90972900390625,284.95001220703125,301.5166015625,291.8777770996094,298.4125061035156,297.19775390625,284.9103088378906,1.0,0.7111896276473999,0.3738405108451843,0.3738405108451843,1.0,1.0,-3.59666109085083,1.011089324951172,2.585571765899658,0.202568307518959,0.8365098237991333,0.8365098237991333,0.0,276.16619873046875,281.0,59071.078125,0.0,4349.8486328125,1.0,278.85894775390625,282.9381103515625,294.90020751953125,298.7196044921875,293.1499938964844,293.1499938964844,279.1499938964844,38555.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968013882637024,1.0,0.0,0.0,3.460787296295166,3.4608099460601807,7.991772577042866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.431640625,0.0,1350.8056640625,1895.4371337890625,0.0,4023.69189453125,0.8654746413230896,1.0,0.0,3.0,1.0,0.0
18195540,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7640854716300964,0.3932518661022186,0.3595536351203918,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,1.0,0.8487570881843567,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8466470837593079,0.5419069528579712,0.3821072280406952,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7974788546562195,0.4475045502185821,0.4294121265411377,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6252444982528687,0.2107838094234466,0.9810566902160645,284.9986877441406,284.95001220703125,301.54205322265625,291.861328125,298.4197082519531,297.20123291015625,284.9979858398437,1.0,0.7128480076789856,0.3730811178684234,0.3730811178684234,1.0,1.0,-3.604068994522095,1.0111265182495115,2.592942476272583,0.2009373754262924,0.918888509273529,0.918888509273529,0.0,277.6068725585937,284.0,58507.58203125,0.0,4378.7421875,1.0,279.1409606933594,283.0475158691406,294.84136962890625,298.5550842285156,293.1499938964844,293.1499938964844,278.8500061035156,33364.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604883790016174,1.0,0.0,0.0,3.580620288848877,3.5806431770324707,8.554799251214718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.50390625,0.0,1437.9937744140625,1895.4371337890625,0.0,3956.938232421875,0.8878695368766785,1.0,0.0,3.0,1.0,0.0
18195600,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7640854716300964,0.3932518661022186,0.3595536351203918,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,1.0,0.8487570881843567,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8466470837593079,0.5419069528579712,0.3821072280406952,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7974788546562195,0.4475045502185821,0.4294121265411377,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6252444982528687,0.2107838094234466,0.9810566902160645,284.9986877441406,284.95001220703125,301.54205322265625,291.861328125,298.4197082519531,297.20123291015625,284.9979858398437,1.0,0.7128480076789856,0.3730811178684234,0.3730811178684234,1.0,1.0,-3.604068994522095,1.0111265182495115,2.592942476272583,0.2009373754262924,0.918888509273529,0.918888509273529,0.0,277.6068725585937,284.0,58507.58203125,0.0,4378.7421875,1.0,279.1409606933594,283.0475158691406,294.84136962890625,298.5550842285156,293.1499938964844,293.1499938964844,278.8500061035156,33364.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604883790016174,1.0,0.0,0.0,3.580620288848877,3.5806431770324707,8.554799251214718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.50390625,0.0,1437.9937744140625,1895.4371337890625,0.0,3956.938232421875,0.8878695368766785,1.0,0.0,3.0,1.0,0.0
18195660,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7625580430030823,0.39246267080307,0.3591404855251312,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,1.0,0.852914035320282,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8466346263885498,0.5442778468132019,0.3839610517024994,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7963723540306091,0.4476111233234405,0.4297729432582855,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6243814826011658,0.2106846570968628,0.9815366864204408,284.9112548828125,284.95001220703125,301.56982421875,291.84576416015625,298.4222717285156,297.1977844238281,284.91180419921875,1.0,0.7149074077606201,0.3722577691078186,0.3722577691078186,1.0,1.0,-3.6118180751800537,1.011064052581787,2.6007540225982666,0.1992472559213638,0.8397434949874878,0.8397434949874878,0.0,279.87261962890625,287.0,59195.484375,0.0,4413.74951171875,1.0,278.85888671875,282.9363708496094,294.87091064453125,298.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38356.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692370295524596,1.0,0.0,0.0,3.4696292877197266,3.469651937484741,8.032661185097822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.96484375,0.0,1358.365966796875,1895.4371337890625,0.0,4034.48486328125,0.8672566413879395,1.0,0.0,3.0,1.0,0.0
18195720,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7625580430030823,0.39246267080307,0.3591404855251312,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,1.0,0.852914035320282,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8466346263885498,0.5442778468132019,0.3839610517024994,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7963723540306091,0.4476111233234405,0.4297729432582855,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6243814826011658,0.2106846570968628,0.9815366864204408,284.9112548828125,284.95001220703125,301.56982421875,291.84576416015625,298.4222717285156,297.1977844238281,284.91180419921875,1.0,0.7149074077606201,0.3722577691078186,0.3722577691078186,1.0,1.0,-3.6118180751800537,1.011064052581787,2.6007540225982666,0.1992472559213638,0.8397434949874878,0.8397434949874878,0.0,279.87261962890625,287.0,59195.484375,0.0,4413.74951171875,1.0,278.85888671875,282.9363708496094,294.87091064453125,298.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,38356.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692370295524596,1.0,0.0,0.0,3.4696292877197266,3.469651937484741,8.032661185097822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.96484375,0.0,1358.365966796875,1895.4371337890625,0.0,4034.48486328125,0.8672566413879395,1.0,0.0,3.0,1.0,0.0
18195780,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7612671256065369,0.3925540149211883,0.3590854704380035,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,1.0,0.8571669459342957,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.846824049949646,0.5475881099700928,0.3861457109451294,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7953950762748718,0.4483515620231628,0.4303735792636871,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6235332489013672,0.2108463197946548,0.9821820855140686,285.00030517578125,284.95001220703125,301.5994873046875,291.8310241699219,298.42987060546875,297.2005310058594,284.9995422363281,1.0,0.7172079682350159,0.3714344501495361,0.3714344501495361,1.0,1.0,-3.620990753173828,1.0114479064941406,2.6095426082611084,0.1975834369659423,0.9232339859008788,0.9232339859008788,0.0,282.2539367675781,275.0,58659.50390625,0.0,4453.51025390625,1.0,279.1410522460937,283.0452880859375,294.8129577636719,298.53515625,293.1499938964844,293.1499938964844,278.8500061035156,33271.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621028304100036,1.0,0.0,0.0,3.5921707153320312,3.592193603515625,8.61008061292523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.451171875,0.0,1449.6846923828125,1895.4371337890625,0.0,3971.308349609375,0.8903892040252686,1.0,0.0,3.0,1.0,0.0
18195840,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7612671256065369,0.3925540149211883,0.3590854704380035,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,1.0,0.8571669459342957,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.846824049949646,0.5475881099700928,0.3861457109451294,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7953950762748718,0.4483515620231628,0.4303735792636871,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6235332489013672,0.2108463197946548,0.9821820855140686,285.00030517578125,284.95001220703125,301.5994873046875,291.8310241699219,298.42987060546875,297.2005310058594,284.9995422363281,1.0,0.7172079682350159,0.3714344501495361,0.3714344501495361,1.0,1.0,-3.620990753173828,1.0114479064941406,2.6095426082611084,0.1975834369659423,0.9232339859008788,0.9232339859008788,0.0,282.2539367675781,275.0,58659.50390625,0.0,4453.51025390625,1.0,279.1410522460937,283.0452880859375,294.8129577636719,298.53515625,293.1499938964844,293.1499938964844,278.8500061035156,33271.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621028304100036,1.0,0.0,0.0,3.5921707153320312,3.592193603515625,8.61008061292523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.451171875,0.0,1449.6846923828125,1895.4371337890625,0.0,3971.308349609375,0.8903892040252686,1.0,0.0,3.0,1.0,0.0
18195900,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7616859674453735,0.3921652436256408,0.3589583039283752,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,1.0,0.8554369211196899,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8480764627456665,0.5487851500511169,0.3871490955352783,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7960832715034485,0.4483989179134369,0.4305884540081024,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6239364743232727,0.2107723802328109,0.9822123050689696,284.881103515625,284.95001220703125,301.61492919921875,291.8238830566406,298.43121337890625,297.19873046875,284.8802795410156,1.0,0.7164285182952881,0.3710227906703949,0.3710227906703949,1.0,1.0,-3.620281457901001,1.0099104642868042,2.6103711128234863,0.196504458785057,0.8403638601303101,0.8403638601303101,0.0,281.4457702636719,275.0,59453.8984375,0.0,4446.556640625,1.0,278.89959716796875,282.90362548828125,294.8598937988281,298.7402038574219,293.1499938964844,293.1499938964844,278.8500061035156,37896.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686145782470704,1.0,0.0,0.0,3.5524277687072754,3.5524513721466064,8.420615245086083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9921875,0.0,1441.10791015625,1895.4371337890625,0.0,4028.99462890625,0.8826133012771606,1.0,0.0,3.0,1.0,0.0
18195960,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7623633146286011,0.3916630446910858,0.3584400713443756,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,1.0,0.8519080281257629,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8496989607810974,0.5498970746994019,0.3878525495529175,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7971372008323669,0.4483323991298675,0.43046835064888,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.624559223651886,0.2106122970581054,0.9812666177749634,284.9052734375,284.95001220703125,301.6307067871094,291.8169250488281,298.4316711425781,297.19586181640625,284.9061584472656,1.0,0.7147789597511292,0.3706049621105194,0.3706049621105194,1.0,1.0,-3.6149845123291016,1.0068823099136353,2.608102321624756,0.1947869956493377,0.8373868465423584,0.8373868465423584,0.0,279.5895690917969,278.0,59158.078125,0.0,4420.63525390625,1.0,278.8581848144531,282.9302978515625,294.84246826171875,298.6702880859375,293.1499938964844,293.1499938964844,279.1499938964844,38836.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709041714668274,1.0,0.0,0.0,3.4713385105133057,3.4713613986968994,8.040577199608379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.474609375,0.0,1363.521240234375,1895.4371337890625,0.0,4049.1689453125,0.8679959774017334,1.0,0.0,3.0,1.0,0.0
18196020,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7628685235977173,0.3917317688465118,0.358225405216217,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,1.0,0.8496955633163452,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.851889431476593,0.5532332062721252,0.389943927526474,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.798105776309967,0.4490162134170532,0.4308725893497467,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6250727772712708,0.2108083665370941,0.9812822937965392,284.9940185546875,284.95001220703125,301.66314697265625,291.8033447265625,298.4398193359375,297.1990966796875,284.9933166503906,1.0,0.7145795226097107,0.369769275188446,0.369769275188446,1.0,1.0,-3.615063428878784,1.0042906999588013,2.6107726097106934,0.1919687241315841,0.9164305329322816,0.9164305329322816,0.0,278.57281494140625,281.0,58482.55078125,0.0,4414.62060546875,1.0,279.1409912109375,283.04168701171875,294.78155517578125,298.4947204589844,293.1499938964844,293.1499938964844,278.8500061035156,33588.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629247188568116,1.0,0.0,0.0,3.584310531616211,3.5843334197998047,8.572442311560735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.240234375,0.0,1443.585693359375,1895.4371337890625,0.0,3978.61376953125,0.8888520002365112,1.0,0.0,3.0,1.0,0.0
18196080,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7628685235977173,0.3917317688465118,0.358225405216217,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,1.0,0.8496955633163452,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.851889431476593,0.5532332062721252,0.389943927526474,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.798105776309967,0.4490162134170532,0.4308725893497467,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6250727772712708,0.2108083665370941,0.9812822937965392,284.9940185546875,284.95001220703125,301.66314697265625,291.8033447265625,298.4398193359375,297.1990966796875,284.9933166503906,1.0,0.7145795226097107,0.369769275188446,0.369769275188446,1.0,1.0,-3.615063428878784,1.0042906999588013,2.6107726097106934,0.1919687241315841,0.9164305329322816,0.9164305329322816,0.0,278.57281494140625,281.0,58482.55078125,0.0,4414.62060546875,1.0,279.1409912109375,283.04168701171875,294.78155517578125,298.4947204589844,293.1499938964844,293.1499938964844,278.8500061035156,33588.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629247188568116,1.0,0.0,0.0,3.584310531616211,3.5843334197998047,8.572442311560735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.240234375,0.0,1443.585693359375,1895.4371337890625,0.0,3978.61376953125,0.8888520002365112,1.0,0.0,3.0,1.0,0.0
18196140,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7621450424194336,0.3909289240837097,0.3577368259429931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,1.0,0.8509730696678162,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8527910709381104,0.5556851029396057,0.39180788397789,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7978391647338867,0.4490495324134826,0.4311003983020782,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6248307228088379,0.210737258195877,0.9815464019775392,284.9096069335937,284.95001220703125,301.6964416503906,291.7901916503906,298.4438781738281,297.1962585449219,284.91015625,1.0,0.715462863445282,0.368933618068695,0.368933618068695,1.0,1.0,-3.618847370147705,1.0028750896453855,2.61597204208374,0.1897662281990051,0.8372206687927246,0.8372206687927246,0.0,279.3370666503906,284.0,59090.94140625,0.0,4429.67578125,1.0,278.8589172363281,282.93511962890625,294.8123779296875,298.6307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38545.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971043825149536,1.0,0.0,0.0,3.464484453201294,3.4645071029663086,8.00885743501567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.84130859375,0.0,1354.4791259765625,1895.4371337890625,0.0,4050.3974609375,0.8662845492362976,1.0,0.0,3.0,1.0,0.0
