time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7621450424194336,0.3909289240837097,0.3577368259429931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,1.0,0.8509730696678162,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8527910709381104,0.5556851029396057,0.39180788397789,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7978391647338867,0.4490495324134826,0.4311003983020782,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6248307228088379,0.210737258195877,0.9815464019775392,284.9096069335937,284.95001220703125,301.6964416503906,291.7901916503906,298.4438781738281,297.1962585449219,284.91015625,1.0,0.715462863445282,0.368933618068695,0.368933618068695,1.0,1.0,-3.618847370147705,1.0028750896453855,2.61597204208374,0.1897662281990051,0.8372206687927246,0.8372206687927246,0.0,279.3370666503906,284.0,59090.94140625,0.0,4429.67578125,1.0,278.8589172363281,282.93511962890625,294.8123779296875,298.6307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38545.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971043825149536,1.0,0.0,0.0,3.464484453201294,3.4645071029663086,8.00885743501567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.84130859375,0.0,1354.4791259765625,1895.4371337890625,0.0,4050.3974609375,0.8662845492362976,1.0,0.0,3.0,1.0,0.0
18196260,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7613852620124817,0.3910244107246399,0.3576532900333404,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,1.0,0.8533468842506409,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8535941243171692,0.5591041445732117,0.3940421044826507,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7974083423614502,0.4497473835945129,0.4316229522228241,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6244361400604248,0.2109662145376205,0.9823083281517028,284.9990234375,284.95001220703125,301.73016357421875,291.77734375,298.4535827636719,297.1998291015625,284.9983215332031,1.0,0.7170518636703491,0.3682727217674255,0.3682727217674255,1.0,1.0,-3.6258292198181152,1.0030171871185305,2.622812032699585,0.1883183717727661,0.9199560880661012,0.9199560880661012,0.0,280.7496032714844,272.0,58526.00390625,0.0,4457.52880859375,1.0,279.1409912109375,283.0448303222656,294.7569580078125,298.46978759765625,293.1499938964844,293.1499938964844,278.8500061035156,33358.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963433563709259,1.0,0.0,0.0,3.5842630863189697,3.5842862129211426,8.57221550631948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.380859375,0.0,1441.8441162109375,1895.4371337890625,0.0,3983.13330078125,0.8886861205101013,1.0,0.0,3.0,1.0,0.0
18196320,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7613852620124817,0.3910244107246399,0.3576532900333404,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,1.0,0.8533468842506409,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8535941243171692,0.5591041445732117,0.3940421044826507,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7974083423614502,0.4497473835945129,0.4316229522228241,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6244361400604248,0.2109662145376205,0.9823083281517028,284.9990234375,284.95001220703125,301.73016357421875,291.77734375,298.4535827636719,297.1998291015625,284.9983215332031,1.0,0.7170518636703491,0.3682727217674255,0.3682727217674255,1.0,1.0,-3.6258292198181152,1.0030171871185305,2.622812032699585,0.1883183717727661,0.9199560880661012,0.9199560880661012,0.0,280.7496032714844,272.0,58526.00390625,0.0,4457.52880859375,1.0,279.1409912109375,283.0448303222656,294.7569580078125,298.46978759765625,293.1499938964844,293.1499938964844,278.8500061035156,33358.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963433563709259,1.0,0.0,0.0,3.5842630863189697,3.5842862129211426,8.57221550631948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.380859375,0.0,1441.8441162109375,1895.4371337890625,0.0,3983.13330078125,0.8886861205101013,1.0,0.0,3.0,1.0,0.0
18196380,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7628355026245117,0.3901563882827759,0.3569962680339813,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8468907475471497,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8569467067718506,0.561501681804657,0.3957908153533935,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7995139956474304,0.4497022330760956,0.4316630959510803,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6257858276367188,0.2108046263456344,0.981603741645813,284.9057312011719,284.95001220703125,301.7640380859375,291.7646484375,298.4570007324219,297.1958923339844,284.906005859375,1.0,0.7142003178596497,0.367611825466156,0.367611825466156,1.0,1.0,-3.6186060905456543,0.9985945820808412,2.620011329650879,0.1859130710363388,0.835237979888916,0.835237979888916,0.0,277.49346923828125,275.0,59022.65234375,0.0,4417.6318359375,1.0,278.85888671875,282.9312438964844,294.7882080078125,298.6058044433594,293.1499938964844,293.1499938964844,279.1499938964844,38685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719427824020386,1.0,0.0,0.0,3.463838577270508,3.4638612270355225,8.005870881788724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.73095703125,0.0,1354.817626953125,1895.4371337890625,0.0,4058.30078125,0.8661800026893616,1.0,0.0,3.0,1.0,0.0
18196440,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7628355026245117,0.3901563882827759,0.3569962680339813,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8468907475471497,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8569467067718506,0.561501681804657,0.3957908153533935,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7995139956474304,0.4497022330760956,0.4316630959510803,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6257858276367188,0.2108046263456344,0.981603741645813,284.9057312011719,284.95001220703125,301.7640380859375,291.7646484375,298.4570007324219,297.1958923339844,284.906005859375,1.0,0.7142003178596497,0.367611825466156,0.367611825466156,1.0,1.0,-3.6186060905456543,0.9985945820808412,2.620011329650879,0.1859130710363388,0.835237979888916,0.835237979888916,0.0,277.49346923828125,275.0,59022.65234375,0.0,4417.6318359375,1.0,278.85888671875,282.9312438964844,294.7882080078125,298.6058044433594,293.1499938964844,293.1499938964844,279.1499938964844,38685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719427824020386,1.0,0.0,0.0,3.463838577270508,3.4638612270355225,8.005870881788724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.73095703125,0.0,1354.817626953125,1895.4371337890625,0.0,4058.30078125,0.8661800026893616,1.0,0.0,3.0,1.0,0.0
18196500,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7631875872612,0.3901388347148895,0.3567200601100921,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,1.0,0.8450576663017273,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8582186102867126,0.5631601214408875,0.3967253863811493,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8001348376274109,0.4499771893024444,0.431704968214035,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6261453628540039,0.2108790129423141,0.9812758564949036,285.0077514648437,284.95001220703125,301.7809143066406,291.7583312988281,298.461181640625,297.1971740722656,285.0080871582031,1.0,0.7137719988822937,0.3672813773155212,0.3672813773155212,1.0,1.0,-3.616830110549927,0.9969916939735411,2.6198384761810303,0.1845140904188156,0.9060589671134948,0.9060589671134948,0.0,276.5672302246094,275.0,58236.66015625,0.0,4407.103515625,1.0,279.0971984863281,283.054931640625,294.72821044921875,298.3910522460937,293.1499938964844,293.1499938964844,279.1499938964844,34105.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660516381263732,1.0,0.0,0.0,3.512510061264038,3.5125324726104736,8.232437949118321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.46875,0.0,1371.873046875,1895.4371337890625,0.0,4006.34375,0.8748241066932678,1.0,0.0,3.0,1.0,0.0
18196560,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7635788321495056,0.3902401626110077,0.3567863404750824,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,1.0,0.8439091444015503,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.859459400177002,0.5649189352989197,0.3979318141937256,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8007166981697083,0.4503634572029114,0.4320333898067474,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6265267133712769,0.2110617607831955,0.9818490147590636,284.9935302734375,284.95001220703125,301.79766845703125,291.75201416015625,298.46636962890625,297.1996765136719,284.9925231933594,1.0,0.7137524485588074,0.3669480979442596,0.3669480979442596,1.0,1.0,-3.6180598735809326,0.9963358044624328,2.621723890304565,0.1835480779409408,0.9136483669281006,0.9136483669281006,0.0,276.1043701171875,278.0,58334.44140625,0.0,4407.60400390625,1.0,279.1418151855469,283.0419006347656,294.728759765625,298.4318542480469,293.1499938964844,293.1499938964844,278.8500061035156,33509.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638260006904602,1.0,0.0,0.0,3.576084613800049,3.5761075019836426,8.533140203326184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.455078125,0.0,1434.21826171875,1895.4371337890625,0.0,3986.616943359375,0.8867236375808716,1.0,0.0,3.0,1.0,0.0
18196620,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7630026936531067,0.3894614577293396,0.356314480304718,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,1.0,0.8447144031524658,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8605387806892395,0.567419171333313,0.3998318016529083,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8005856871604919,0.4503786563873291,0.4322392344474792,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6264325380325317,0.2110397964715957,0.9823142886161804,284.91021728515625,284.95001220703125,301.8306579589844,291.7393798828125,298.4710998535156,297.1971740722656,284.9107360839844,1.0,0.7144946455955505,0.366281509399414,0.366281509399414,1.0,1.0,-3.621554136276245,0.9953457117080688,2.626208543777466,0.1818194389343261,0.8354235291481018,0.8354235291481018,0.0,276.6365966796875,281.0,58937.296875,0.0,4420.4326171875,1.0,278.8590087890625,282.9368896484375,294.761474609375,298.5693359375,293.1499938964844,293.1499938964844,279.1499938964844,38537.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719755053520204,1.0,0.0,0.0,3.45406174659729,3.4540841579437256,7.960740617818374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.35546875,0.0,1343.872802734375,1895.4371337890625,0.0,4058.588623046875,0.8639658093452454,1.0,0.0,3.0,1.0,0.0
18196680,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7630026936531067,0.3894614577293396,0.356314480304718,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,1.0,0.8447144031524658,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8605387806892395,0.567419171333313,0.3998318016529083,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8005856871604919,0.4503786563873291,0.4322392344474792,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6264325380325317,0.2110397964715957,0.9823142886161804,284.91021728515625,284.95001220703125,301.8306579589844,291.7393798828125,298.4710998535156,297.1971740722656,284.9107360839844,1.0,0.7144946455955505,0.366281509399414,0.366281509399414,1.0,1.0,-3.621554136276245,0.9953457117080688,2.626208543777466,0.1818194389343261,0.8354235291481018,0.8354235291481018,0.0,276.6365966796875,281.0,58937.296875,0.0,4420.4326171875,1.0,278.8590087890625,282.9368896484375,294.761474609375,298.5693359375,293.1499938964844,293.1499938964844,279.1499938964844,38537.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719755053520204,1.0,0.0,0.0,3.45406174659729,3.4540841579437256,7.960740617818374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.35546875,0.0,1343.872802734375,1895.4371337890625,0.0,4058.588623046875,0.8639658093452454,1.0,0.0,3.0,1.0,0.0
18196740,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.762323796749115,0.3895713984966278,0.3562421798706054,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.846816897392273,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8614359498023987,0.5708815455436707,0.4020941853523254,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8002209663391113,0.4510576725006103,0.4327395558357239,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6261267066001892,0.2113034129142761,0.9832254648208618,284.9986267089844,284.95001220703125,301.8627014160156,291.7265625,298.4803161621094,297.2009582519531,284.9979248046875,1.0,0.7160077095031738,0.3656149208545685,0.3656149208545685,1.0,1.0,-3.628409862518311,0.9954277276992798,2.6329822540283203,0.1803242266178131,0.9174803495407104,0.9174803495407104,0.0,277.9115600585937,284.0,58376.39453125,0.0,4447.08544921875,1.0,279.1408996582031,283.04547119140625,294.7062683105469,298.4091186523437,293.1499938964844,293.1499938964844,278.8500061035156,33351.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643820524215698,1.0,0.0,0.0,3.574413776397705,3.57443642616272,8.525167345396767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7265625,0.0,1431.285888671875,1895.4371337890625,0.0,3991.55029296875,0.8864712119102478,1.0,0.0,3.0,1.0,0.0
18196800,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.762323796749115,0.3895713984966278,0.3562421798706054,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.846816897392273,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8614359498023987,0.5708815455436707,0.4020941853523254,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8002209663391113,0.4510576725006103,0.4327395558357239,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6261267066001892,0.2113034129142761,0.9832254648208618,284.9986267089844,284.95001220703125,301.8627014160156,291.7265625,298.4803161621094,297.2009582519531,284.9979248046875,1.0,0.7160077095031738,0.3656149208545685,0.3656149208545685,1.0,1.0,-3.628409862518311,0.9954277276992798,2.6329822540283203,0.1803242266178131,0.9174803495407104,0.9174803495407104,0.0,277.9115600585937,284.0,58376.39453125,0.0,4447.08544921875,1.0,279.1408996582031,283.04547119140625,294.7062683105469,298.4091186523437,293.1499938964844,293.1499938964844,278.8500061035156,33351.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643820524215698,1.0,0.0,0.0,3.574413776397705,3.57443642616272,8.525167345396767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7265625,0.0,1431.285888671875,1895.4371337890625,0.0,3991.55029296875,0.8864712119102478,1.0,0.0,3.0,1.0,0.0
18196860,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7608309984207153,0.3887662291526794,0.3558047413825989,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,1.0,0.8508126139640808,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.861452043056488,0.573338508605957,0.4040143191814422,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7990812063217163,0.4510408639907837,0.4329780042171478,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6252775192260742,0.211181104183197,0.9835981130599976,284.9114074707031,284.95001220703125,301.8934020996094,291.7135009765625,298.483642578125,297.197509765625,284.91192626953125,1.0,0.7179680466651917,0.3648825883865356,0.3648825883865356,1.0,1.0,-3.635739326477051,0.9954444766044616,2.6402947902679443,0.1787745654582977,0.8386359810829163,0.8386359810829163,0.0,280.0802001953125,287.0,59067.51171875,0.0,4480.669921875,1.0,278.8589172363281,282.9346618652344,294.7388000488281,298.5537414550781,293.1499938964844,293.1499938964844,279.1499938964844,38352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731667041778564,1.0,0.0,0.0,3.463606357574463,3.463629007339477,8.004797109606443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.65625,0.0,1352.21728515625,1895.4371337890625,0.0,4069.047119140625,0.8659058213233948,1.0,0.0,3.0,1.0,0.0
18196920,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7608309984207153,0.3887662291526794,0.3558047413825989,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,1.0,0.8508126139640808,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.861452043056488,0.573338508605957,0.4040143191814422,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7990812063217163,0.4510408639907837,0.4329780042171478,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6252775192260742,0.211181104183197,0.9835981130599976,284.9114074707031,284.95001220703125,301.8934020996094,291.7135009765625,298.483642578125,297.197509765625,284.91192626953125,1.0,0.7179680466651917,0.3648825883865356,0.3648825883865356,1.0,1.0,-3.635739326477051,0.9954444766044616,2.6402947902679443,0.1787745654582977,0.8386359810829163,0.8386359810829163,0.0,280.0802001953125,287.0,59067.51171875,0.0,4480.669921875,1.0,278.8589172363281,282.9346618652344,294.7388000488281,298.5537414550781,293.1499938964844,293.1499938964844,279.1499938964844,38352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731667041778564,1.0,0.0,0.0,3.463606357574463,3.463629007339477,8.004797109606443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.65625,0.0,1352.21728515625,1895.4371337890625,0.0,4069.047119140625,0.8659058213233948,1.0,0.0,3.0,1.0,0.0
18196980,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7595608234405518,0.3888445794582367,0.35573610663414,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.8549782633781433,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8616423606872559,0.5767451524734497,0.4062638580799103,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7980580925941467,0.4516803026199341,0.433475911617279,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6244197487831116,0.2113116830587387,0.9841040372848512,284.9999389648437,284.95001220703125,301.9223937988281,291.7001037597656,298.4910888671875,297.2002868652344,284.9991760253906,1.0,0.7201976776123047,0.3641502559185028,0.3641502559185028,1.0,1.0,-3.6445775032043457,0.9959290623664856,2.648648262023926,0.1772515922784805,0.9216399788856506,0.9216399788856506,0.0,282.4017028808594,275.0,58527.60546875,0.0,4519.509765625,1.0,279.1409912109375,283.0429382324219,294.6820678710937,298.3941345214844,293.1499938964844,293.1499938964844,278.8500061035156,33272.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966034471988678,1.0,0.0,0.0,3.586176872253418,3.586199760437012,8.581371844229579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.525390625,0.0,1443.262451171875,1895.4371337890625,0.0,4006.19140625,0.8890465497970581,1.0,0.0,3.0,1.0,0.0
18197040,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7595608234405518,0.3888445794582367,0.35573610663414,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.8549782633781433,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8616423606872559,0.5767451524734497,0.4062638580799103,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7980580925941467,0.4516803026199341,0.433475911617279,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6244197487831116,0.2113116830587387,0.9841040372848512,284.9999389648437,284.95001220703125,301.9223937988281,291.7001037597656,298.4910888671875,297.2002868652344,284.9991760253906,1.0,0.7201976776123047,0.3641502559185028,0.3641502559185028,1.0,1.0,-3.6445775032043457,0.9959290623664856,2.648648262023926,0.1772515922784805,0.9216399788856506,0.9216399788856506,0.0,282.4017028808594,275.0,58527.60546875,0.0,4519.509765625,1.0,279.1409912109375,283.0429382324219,294.6820678710937,298.3941345214844,293.1499938964844,293.1499938964844,278.8500061035156,33272.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966034471988678,1.0,0.0,0.0,3.586176872253418,3.586199760437012,8.581371844229579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.525390625,0.0,1443.262451171875,1895.4371337890625,0.0,4006.19140625,0.8890465497970581,1.0,0.0,3.0,1.0,0.0
18197100,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7599858045578003,0.3884603381156921,0.3556075692176819,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,1.0,0.8532164096832275,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8629488945007324,0.5779559016227722,0.4072867631912231,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7987316250801086,0.451683759689331,0.4336477220058441,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6248153448104858,0.2112204581499099,0.9840567111968994,284.8812866210937,284.95001220703125,301.9361572265625,291.6932373046875,298.4918518066406,297.1983642578125,284.8805236816406,1.0,0.7193900346755981,0.3637840747833252,0.3637840747833252,1.0,1.0,-3.643706798553467,0.9944729208946228,2.649233818054199,0.176275223493576,0.839085578918457,0.839085578918457,0.0,281.572265625,275.0,59319.3046875,0.0,4511.92236328125,1.0,278.89971923828125,282.9020080566406,294.7294311523437,298.599365234375,293.1499938964844,293.1499938964844,278.8500061035156,37916.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725745916366576,1.0,0.0,0.0,3.5458877086639404,3.5459110736846924,8.389638423977885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.482421875,0.0,1434.3243408203125,1895.4371337890625,0.0,4063.850341796875,0.8811749219894409,1.0,0.0,3.0,1.0,0.0
18197160,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7606703042984009,0.3879684507846832,0.3550966382026672,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8496639132499695,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8646441102027893,0.5790770649909973,0.4079956412315368,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7997741103172302,0.4515763819217682,0.4334875643253326,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6254296898841858,0.2110426872968673,0.983031928539276,284.9053649902344,284.95001220703125,301.9493408203125,291.6862487792969,298.4914245605469,297.19537353515625,284.90625,1.0,0.7177157998085022,0.3634084165096283,0.3634084165096283,1.0,1.0,-3.6382532119750977,0.9915415644645692,2.646711826324463,0.1746731400489807,0.8361185789108276,0.8361185789108276,0.0,279.69940185546875,278.0,59022.3203125,0.0,4485.23291015625,1.0,278.85821533203125,282.9287414550781,294.7121887207031,298.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,38844.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749153852462769,1.0,0.0,0.0,3.4647536277771,3.4647765159606934,8.010101737454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.90673828125,0.0,1356.8795166015625,1895.4371337890625,0.0,4084.370849609375,0.866547703742981,1.0,0.0,3.0,1.0,0.0
18197220,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7611885070800781,0.3880504667758941,0.354894608259201,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,1.0,0.8474282622337341,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8668956160545349,0.5824486613273621,0.4101102352142334,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8007087707519531,0.452191025018692,0.4338224232196808,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6259163618087769,0.2112009078264236,0.9828805923461914,284.9934387207031,284.95001220703125,301.973876953125,291.671875,298.4972839355469,297.19854736328125,284.99273681640625,1.0,0.7174745798110962,0.3626570701599121,0.3626570701599121,1.0,1.0,-3.638062715530396,0.98909991979599,2.6489627361297607,0.1720267087221145,0.9144500494003296,0.9144500494003296,0.0,278.6595153808594,281.0,58338.8203125,0.0,4478.29345703125,1.0,279.14093017578125,283.03955078125,294.6502990722656,298.353271484375,293.1499938964844,293.1499938964844,278.8500061035156,33602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669823050498962,1.0,0.0,0.0,3.5773732662200928,3.5773961544036865,8.539291229681112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8447265625,0.0,1436.2783203125,1895.4371337890625,0.0,4014.57666015625,0.8873081207275391,1.0,0.0,3.0,1.0,0.0
18197280,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7611885070800781,0.3880504667758941,0.354894608259201,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,1.0,0.8474282622337341,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8668956160545349,0.5824486613273621,0.4101102352142334,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8007087707519531,0.452191025018692,0.4338224232196808,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6259163618087769,0.2112009078264236,0.9828805923461914,284.9934387207031,284.95001220703125,301.973876953125,291.671875,298.4972839355469,297.19854736328125,284.99273681640625,1.0,0.7174745798110962,0.3626570701599121,0.3626570701599121,1.0,1.0,-3.638062715530396,0.98909991979599,2.6489627361297607,0.1720267087221145,0.9144500494003296,0.9144500494003296,0.0,278.6595153808594,281.0,58338.8203125,0.0,4478.29345703125,1.0,279.14093017578125,283.03955078125,294.6502990722656,298.353271484375,293.1499938964844,293.1499938964844,278.8500061035156,33602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669823050498962,1.0,0.0,0.0,3.5773732662200928,3.5773961544036865,8.539291229681112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8447265625,0.0,1436.2783203125,1895.4371337890625,0.0,4014.57666015625,0.8873081207275391,1.0,0.0,3.0,1.0,0.0
18197340,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7604813575744629,0.3872827589511871,0.3544323742389679,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,1.0,0.848714292049408,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8677599430084229,0.5848667621612549,0.4119592607021332,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8003998398780823,0.4521626830101013,0.4339919686317444,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6256374716758728,0.2110918909311294,0.9829739928245544,284.9095153808594,284.95001220703125,301.9956359863281,291.6568603515625,298.4979248046875,297.1954040527344,284.9100646972656,1.0,0.7183213233947754,0.3619057536125183,0.3619057536125183,1.0,1.0,-3.641594886779785,0.9878225922584534,2.653772354125977,0.1699801534414291,0.8354766964912415,0.8354766964912415,0.0,279.41290283203125,284.0,58936.08203125,0.0,4492.7265625,1.0,278.85894775390625,282.9340209960937,294.6795959472656,298.4872131347656,293.1499938964844,293.1499938964844,279.1499938964844,38570.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752107858657836,1.0,0.0,0.0,3.456334114074707,3.4563567638397217,7.971218565216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.85498046875,0.0,1346.4034423828125,1895.4371337890625,0.0,4086.9560546875,0.8644910454750061,1.0,0.0,3.0,1.0,0.0
18197400,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7604813575744629,0.3872827589511871,0.3544323742389679,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,1.0,0.848714292049408,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8677599430084229,0.5848667621612549,0.4119592607021332,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8003998398780823,0.4521626830101013,0.4339919686317444,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6256374716758728,0.2110918909311294,0.9829739928245544,284.9095153808594,284.95001220703125,301.9956359863281,291.6568603515625,298.4979248046875,297.1954040527344,284.9100646972656,1.0,0.7183213233947754,0.3619057536125183,0.3619057536125183,1.0,1.0,-3.641594886779785,0.9878225922584534,2.653772354125977,0.1699801534414291,0.8354766964912415,0.8354766964912415,0.0,279.41290283203125,284.0,58936.08203125,0.0,4492.7265625,1.0,278.85894775390625,282.9340209960937,294.6795959472656,298.4872131347656,293.1499938964844,293.1499938964844,279.1499938964844,38570.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752107858657836,1.0,0.0,0.0,3.456334114074707,3.4563567638397217,7.971218565216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.85498046875,0.0,1346.4034423828125,1895.4371337890625,0.0,4086.9560546875,0.8644910454750061,1.0,0.0,3.0,1.0,0.0
18197460,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7597364187240601,0.387403279542923,0.3543744683265686,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.8511068820953369,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8685020804405212,0.5882623791694641,0.4141772985458374,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7999237775802612,0.4528059363365173,0.4344608187675476,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6252020597457886,0.211279883980751,0.9835599064826964,284.998046875,284.95001220703125,302.0142517089844,291.64111328125,298.5033874511719,297.19879150390625,284.997314453125,1.0,0.7198765277862549,0.3613242506980896,0.3613242506980896,1.0,1.0,-3.6483347415924072,0.988082230091095,2.660252332687378,0.168663665652275,0.91718190908432,0.91718190908432,0.0,280.8191833496094,287.0,58356.0625,0.0,4520.12548828125,1.0,279.1408996582031,283.04315185546875,294.6211242675781,298.32275390625,293.1499938964844,293.1499938964844,278.8500061035156,33387.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676811695098876,1.0,0.0,0.0,3.5752789974212646,3.5753018856048584,8.529295882908627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.580078125,0.0,1432.466064453125,1895.4371337890625,0.0,4020.753173828125,0.886692464351654,1.0,0.0,3.0,1.0,0.0
18197520,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7597364187240601,0.387403279542923,0.3543744683265686,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.8511068820953369,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8685020804405212,0.5882623791694641,0.4141772985458374,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7999237775802612,0.4528059363365173,0.4344608187675476,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6252020597457886,0.211279883980751,0.9835599064826964,284.998046875,284.95001220703125,302.0142517089844,291.64111328125,298.5033874511719,297.19879150390625,284.997314453125,1.0,0.7198765277862549,0.3613242506980896,0.3613242506980896,1.0,1.0,-3.6483347415924072,0.988082230091095,2.660252332687378,0.168663665652275,0.91718190908432,0.91718190908432,0.0,280.8191833496094,287.0,58356.0625,0.0,4520.12548828125,1.0,279.1408996582031,283.04315185546875,294.6211242675781,298.32275390625,293.1499938964844,293.1499938964844,278.8500061035156,33387.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676811695098876,1.0,0.0,0.0,3.5752789974212646,3.5753018856048584,8.529295882908627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.580078125,0.0,1432.466064453125,1895.4371337890625,0.0,4020.753173828125,0.886692464351654,1.0,0.0,3.0,1.0,0.0
18197580,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7582231760025024,0.3866171538829803,0.3539559841156006,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,1.0,0.8552829623222351,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8683775663375854,0.5906123518943787,0.4160313010215759,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.798715353012085,0.4527555108070373,0.4346722662448883,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6242576241493225,0.2110909968614578,0.983642280101776,284.91094970703125,284.95001220703125,302.02935791015625,291.6245422363281,298.5025634765625,297.19488525390625,284.9114685058594,1.0,0.7218407392501831,0.3607427477836609,0.3607427477836609,1.0,1.0,-3.655442714691162,0.9884631633758544,2.666979551315308,0.1675018072128296,0.8381211757659912,0.8381211757659912,0.0,283.06939697265625,275.0,59032.7734375,0.0,4553.896484375,1.0,278.8589172363281,282.9329833984375,294.6502990722656,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38393.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765524864196776,1.0,0.0,0.0,3.4629485607147217,3.4629712104797363,8.001757123565767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.65576171875,0.0,1351.8392333984375,1895.4371337890625,0.0,4098.6845703125,0.8657881617546082,1.0,0.0,3.0,1.0,0.0
18197640,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7582231760025024,0.3866171538829803,0.3539559841156006,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,1.0,0.8552829623222351,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8683775663375854,0.5906123518943787,0.4160313010215759,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.798715353012085,0.4527555108070373,0.4346722662448883,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6242576241493225,0.2110909968614578,0.983642280101776,284.91094970703125,284.95001220703125,302.02935791015625,291.6245422363281,298.5025634765625,297.19488525390625,284.9114685058594,1.0,0.7218407392501831,0.3607427477836609,0.3607427477836609,1.0,1.0,-3.655442714691162,0.9884631633758544,2.666979551315308,0.1675018072128296,0.8381211757659912,0.8381211757659912,0.0,283.06939697265625,275.0,59032.7734375,0.0,4553.896484375,1.0,278.8589172363281,282.9329833984375,294.6502990722656,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38393.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765524864196776,1.0,0.0,0.0,3.4629485607147217,3.4629712104797363,8.001757123565767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.65576171875,0.0,1351.8392333984375,1895.4371337890625,0.0,4098.6845703125,0.8657881617546082,1.0,0.0,3.0,1.0,0.0
18197700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7585572600364685,0.386593222618103,0.3536999821662903,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,1.0,0.8535162210464478,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8696149587631226,0.5922074913978577,0.4169395864009857,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7992990612983704,0.4529911875724792,0.434699147939682,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6245514154434204,0.2110755890607834,0.9830800890922546,285.0101318359375,284.95001220703125,302.03546142578125,291.6159362792969,298.50323486328125,297.19537353515625,285.0101928710937,1.0,0.7208828926086426,0.3604519963264465,0.3604519963264465,1.0,1.0,-3.653474569320679,0.9869022369384766,2.666572332382202,0.1665787994861602,0.9085689187049866,0.9085689187049866,0.0,282.17926025390625,275.0,58260.9375,0.0,4542.8583984375,1.0,279.0972595214844,283.05279541015625,294.589599609375,298.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,33915.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711318612098694,1.0,0.0,0.0,3.516165971755981,3.516188383102417,8.249584197983495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.54736328125,0.0,1374.28125,1895.4371337890625,0.0,4051.171630859375,0.875399649143219,1.0,0.0,3.0,1.0,0.0
18197760,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7598800659179688,0.3866668045520782,0.3536912500858307,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,1.0,0.84897780418396,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8719388842582703,0.5938162803649902,0.4180286526679992,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.800900936126709,0.4533192217350006,0.434920072555542,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6255607008934021,0.2111436873674392,0.9828943014144896,284.9918212890625,284.95001220703125,302.04058837890625,291.6070861816406,298.5038452148437,297.1966857910156,284.9903869628906,1.0,0.7192049026489258,0.360098659992218,0.360098659992218,1.0,1.0,-3.6493613719940186,0.984484612941742,2.664876699447632,0.1651412099599838,0.9135998487472534,0.9135998487472534,0.0,279.9182434082031,278.0,58292.8671875,0.0,4517.35693359375,1.0,279.1418762207031,283.0369567871094,294.5872497558594,298.28985595703125,293.1499938964844,293.1499938964844,278.8500061035156,33492.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692436456680298,1.0,0.0,0.0,3.578546524047852,3.5785694122314453,8.544892580175656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1904296875,0.0,1436.723388671875,1895.4371337890625,0.0,4034.54296875,0.8872177600860596,1.0,0.0,3.0,1.0,0.0
18197820,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7600393891334534,0.3858912587165832,0.353160411119461,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,1.0,0.8471633195877075,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8736903071403503,0.595906138420105,0.4196252524852752,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8015324473381042,0.4532510936260223,0.4349899291992187,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6258723735809326,0.2109751999378204,0.9823532104492188,284.9071350097656,284.95001220703125,302.0475769042969,291.5886535644531,298.4995422363281,297.19244384765625,284.9076538085937,1.0,0.7188484072685242,0.3593920171260834,0.3593920171260834,1.0,1.0,-3.6478798389434814,0.9817628264427184,2.6661171913146973,0.1625864654779434,0.832358717918396,0.832358717918396,0.0,279.01324462890625,281.0,58782.07421875,0.0,4507.654296875,1.0,278.8590087890625,282.933837890625,294.6112976074219,298.4113464355469,293.1499938964844,293.1499938964844,279.1499938964844,38739.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774928092956544,1.0,0.0,0.0,3.447383642196656,3.44740629196167,7.929988328214677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.05810546875,0.0,1338.57666015625,1895.4371337890625,0.0,4106.8916015625,0.8626419305801392,1.0,0.0,3.0,1.0,0.0
18197880,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7600393891334534,0.3858912587165832,0.353160411119461,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,1.0,0.8471633195877075,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8736903071403503,0.595906138420105,0.4196252524852752,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8015324473381042,0.4532510936260223,0.4349899291992187,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6258723735809326,0.2109751999378204,0.9823532104492188,284.9071350097656,284.95001220703125,302.0475769042969,291.5886535644531,298.4995422363281,297.19244384765625,284.9076538085937,1.0,0.7188484072685242,0.3593920171260834,0.3593920171260834,1.0,1.0,-3.6478798389434814,0.9817628264427184,2.6661171913146973,0.1625864654779434,0.832358717918396,0.832358717918396,0.0,279.01324462890625,281.0,58782.07421875,0.0,4507.654296875,1.0,278.8590087890625,282.933837890625,294.6112976074219,298.4113464355469,293.1499938964844,293.1499938964844,279.1499938964844,38739.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774928092956544,1.0,0.0,0.0,3.447383642196656,3.44740629196167,7.929988328214677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.05810546875,0.0,1338.57666015625,1895.4371337890625,0.0,4106.8916015625,0.8626419305801392,1.0,0.0,3.0,1.0,0.0
18197940,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7598176002502441,0.3860305845737457,0.3530871272087097,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,1.0,0.8477393984794617,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.874879777431488,0.5989940762519836,0.4216047823429107,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.801612377166748,0.4538821876049042,0.4354124367237091,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6258162260055542,0.2111631482839584,0.9827399253845216,284.9948425292969,284.95001220703125,302.04998779296875,291.5691223144531,298.49951171875,297.1953125,284.9941711425781,1.0,0.7196224331855774,0.3586853444576263,0.3586853444576263,1.0,1.0,-3.65183162689209,0.980745255947113,2.671086311340332,0.1605734974145889,0.911596655845642,0.911596655845642,0.0,279.4566650390625,284.0,58142.58984375,0.0,4521.3837890625,1.0,279.14080810546875,283.0435791015625,294.5480041503906,298.2375183105469,293.1499938964844,293.1499938964844,278.8500061035156,33531.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697112441062928,1.0,0.0,0.0,3.5615692138671875,3.561591863632202,8.464007805741858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.6259765625,0.0,1418.9715576171875,1895.4371337890625,0.0,4038.664794921875,0.88372403383255,1.0,0.0,3.0,1.0,0.0
18198000,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7598176002502441,0.3860305845737457,0.3530871272087097,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,1.0,0.8477393984794617,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.874879777431488,0.5989940762519836,0.4216047823429107,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.801612377166748,0.4538821876049042,0.4354124367237091,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6258162260055542,0.2111631482839584,0.9827399253845216,284.9948425292969,284.95001220703125,302.04998779296875,291.5691223144531,298.49951171875,297.1953125,284.9941711425781,1.0,0.7196224331855774,0.3586853444576263,0.3586853444576263,1.0,1.0,-3.65183162689209,0.980745255947113,2.671086311340332,0.1605734974145889,0.911596655845642,0.911596655845642,0.0,279.4566650390625,284.0,58142.58984375,0.0,4521.3837890625,1.0,279.14080810546875,283.0435791015625,294.5480041503906,298.2375183105469,293.1499938964844,293.1499938964844,278.8500061035156,33531.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697112441062928,1.0,0.0,0.0,3.5615692138671875,3.561591863632202,8.464007805741858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.6259765625,0.0,1418.9715576171875,1895.4371337890625,0.0,4038.664794921875,0.88372403383255,1.0,0.0,3.0,1.0,0.0
