time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7586443424224854,0.3852890133857727,0.3526808321475982,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,1.0,0.8507588505744934,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8749663829803467,0.6010408997535706,0.4232302904129028,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8007562756538391,0.4538382589817047,0.4356029033660888,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6251336336135864,0.2110015302896499,0.9828150272369384,284.9110717773437,284.95001220703125,302.04998779296875,291.5550537109375,298.494384765625,297.191162109375,284.9115600585937,1.0,0.7210997939109802,0.3581348955631256,0.3581348955631256,1.0,1.0,-3.657252788543701,0.9806632995605468,2.6765894889831543,0.1592884063720703,0.8338890671730042,0.8338890671730042,0.0,281.08935546875,287.0,58769.59765625,0.0,4546.63330078125,1.0,278.85906982421875,282.9378662109375,294.5768127441406,298.3719177246094,293.1499938964844,293.1499938964844,279.1499938964844,38483.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778262972831726,1.0,0.0,0.0,3.443485975265503,3.4435083866119385,7.912066166682052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.130859375,0.0,1332.8485107421875,1895.4371337890625,0.0,4109.7998046875,0.8615754842758179,1.0,0.0,3.0,1.0,0.0
18198120,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7586443424224854,0.3852890133857727,0.3526808321475982,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,1.0,0.8507588505744934,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8749663829803467,0.6010408997535706,0.4232302904129028,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8007562756538391,0.4538382589817047,0.4356029033660888,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6251336336135864,0.2110015302896499,0.9828150272369384,284.9110717773437,284.95001220703125,302.04998779296875,291.5550537109375,298.494384765625,297.191162109375,284.9115600585937,1.0,0.7210997939109802,0.3581348955631256,0.3581348955631256,1.0,1.0,-3.657252788543701,0.9806632995605468,2.6765894889831543,0.1592884063720703,0.8338890671730042,0.8338890671730042,0.0,281.08935546875,287.0,58769.59765625,0.0,4546.63330078125,1.0,278.85906982421875,282.9378662109375,294.5768127441406,298.3719177246094,293.1499938964844,293.1499938964844,279.1499938964844,38483.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778262972831726,1.0,0.0,0.0,3.443485975265503,3.4435083866119385,7.912066166682052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.130859375,0.0,1332.8485107421875,1895.4371337890625,0.0,4109.7998046875,0.8615754842758179,1.0,0.0,3.0,1.0,0.0
18198180,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7575869560241699,0.385412722826004,0.3526499271392822,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.8543159365653992,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8751056790351868,0.6040526032447815,0.4251998960971832,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7999040484428406,0.4544517993927002,0.4360675811767578,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6243770122528076,0.2110988050699234,0.983127772808075,284.9986267089844,284.95001220703125,302.04998779296875,291.5524597167969,298.494140625,297.193359375,284.9979553222656,1.0,0.7230108976364136,0.3575844466686249,0.3575844466686249,1.0,1.0,-3.664794445037842,0.9812605381011964,2.683533906936645,0.1581080257892608,0.9154993891716005,0.9154993891716005,0.0,283.06890869140625,275.0,58226.421875,0.0,4580.0498046875,1.0,279.14080810546875,283.04571533203125,294.5279541015625,298.2162780761719,293.1499938964844,293.1499938964844,278.8500061035156,33323.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693911671638488,1.0,0.0,0.0,3.5648770332336426,3.5648999214172363,8.479738085043209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5947265625,0.0,1420.9505615234375,1895.4371337890625,0.0,4035.843505859375,0.8843169212341309,1.0,0.0,3.0,1.0,0.0
18198240,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7575869560241699,0.385412722826004,0.3526499271392822,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.8543159365653992,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8751056790351868,0.6040526032447815,0.4251998960971832,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7999040484428406,0.4544517993927002,0.4360675811767578,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6243770122528076,0.2110988050699234,0.983127772808075,284.9986267089844,284.95001220703125,302.04998779296875,291.5524597167969,298.494140625,297.193359375,284.9979553222656,1.0,0.7230108976364136,0.3575844466686249,0.3575844466686249,1.0,1.0,-3.664794445037842,0.9812605381011964,2.683533906936645,0.1581080257892608,0.9154993891716005,0.9154993891716005,0.0,283.06890869140625,275.0,58226.421875,0.0,4580.0498046875,1.0,279.14080810546875,283.04571533203125,294.5279541015625,298.2162780761719,293.1499938964844,293.1499938964844,278.8500061035156,33323.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693911671638488,1.0,0.0,0.0,3.5648770332336426,3.5648999214172363,8.479738085043209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5947265625,0.0,1420.9505615234375,1895.4371337890625,0.0,4035.843505859375,0.8843169212341309,1.0,0.0,3.0,1.0,0.0
18198300,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.758078932762146,0.3850569725036621,0.352538526058197,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,1.0,0.8523530960083008,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8763954043388367,0.6050389409065247,0.4260724484920501,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8006333112716675,0.4544436037540436,0.4362236857414245,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6248000264167786,0.2109909653663635,0.98298442363739,284.88238525390625,284.95001220703125,302.04998779296875,291.55523681640625,298.4912109375,297.1911315917969,284.8818359375,1.0,0.7220845222473145,0.3573092222213745,0.3573092222213745,1.0,1.0,-3.663387298583984,0.9799225330352784,2.683464527130127,0.1573412865400314,0.8344240188598633,0.8344240188598633,0.0,282.1207275390625,275.0,59010.5703125,0.0,4570.1669921875,1.0,278.9002380371094,282.9076232910156,294.5843200683594,298.4280090332031,293.1499938964844,293.1499938964844,278.8500061035156,38009.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751816391944884,1.0,0.0,0.0,3.5225272178649902,3.522550344467163,8.279459962068358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0322265625,0.0,1410.426513671875,1895.4371337890625,0.0,4086.700927734375,0.8760570883750916,1.0,0.0,3.0,1.0,0.0
18198360,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7588223814964294,0.3846002519130707,0.3520547449588775,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,1.0,0.848641037940979,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8780784010887146,0.6059374213218689,0.4266231060028076,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8017234802246094,0.4543280303478241,0.4360518157482147,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6254361867904663,0.2107997685670852,0.981881022453308,284.9073791503906,284.95001220703125,302.04998779296875,291.5605773925781,298.4870910644531,297.1878662109375,284.9081726074219,1.0,0.7203122973442078,0.3569751977920532,0.3569751977920532,1.0,1.0,-3.657474994659424,0.9770063161849976,2.680468797683716,0.1558266729116439,0.8327087759971619,0.8327087759971619,0.0,280.1517333984375,278.0,58735.47265625,0.0,4541.39599609375,1.0,278.8584289550781,282.9349670410156,294.57891845703125,298.3701477050781,293.1499938964844,293.1499938964844,279.1499938964844,38803.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976737380027771,1.0,0.0,0.0,3.4428865909576416,3.442909002304077,7.909312103038246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.38623046875,0.0,1334.505615234375,1895.4371337890625,0.0,4100.29931640625,0.8617172241210938,1.0,0.0,3.0,1.0,0.0
18198420,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7594219446182251,0.3847214579582214,0.3518922626972198,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,1.0,0.8462108373641968,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8801994919776917,0.6088680028915405,0.4284313917160034,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8027059435844421,0.4549150168895721,0.4363606870174408,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6259349584579468,0.210920363664627,0.9815617799758912,284.9944152832031,284.95001220703125,302.04998779296875,291.5786437988281,298.486083984375,297.1904296875,284.9938049316406,1.0,0.7199164032936096,0.3563071489334106,0.3563071489334106,1.0,1.0,-3.6564958095550537,0.9745647311210632,2.6819310188293457,0.1532950401306152,0.9110732078552246,0.9110732078552246,0.0,278.9831237792969,281.0,58110.80859375,0.0,4531.42236328125,1.0,279.1407775878906,283.044189453125,294.54803466796875,298.2254943847656,293.1499938964844,293.1499938964844,278.8500061035156,33524.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966989278793335,1.0,0.0,0.0,3.5588862895965576,3.558909177780152,8.45126123749651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.421875,0.0,1416.0816650390625,1895.4371337890625,0.0,4014.638671875,0.8831183314323425,1.0,0.0,3.0,1.0,0.0
18198480,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7594219446182251,0.3847214579582214,0.3518922626972198,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,1.0,0.8462108373641968,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8801994919776917,0.6088680028915405,0.4284313917160034,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8027059435844421,0.4549150168895721,0.4363606870174408,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6259349584579468,0.210920363664627,0.9815617799758912,284.9944152832031,284.95001220703125,302.04998779296875,291.5786437988281,298.486083984375,297.1904296875,284.9938049316406,1.0,0.7199164032936096,0.3563071489334106,0.3563071489334106,1.0,1.0,-3.6564958095550537,0.9745647311210632,2.6819310188293457,0.1532950401306152,0.9110732078552246,0.9110732078552246,0.0,278.9831237792969,281.0,58110.80859375,0.0,4531.42236328125,1.0,279.1407775878906,283.044189453125,294.54803466796875,298.2254943847656,293.1499938964844,293.1499938964844,278.8500061035156,33524.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966989278793335,1.0,0.0,0.0,3.5588862895965576,3.558909177780152,8.45126123749651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.421875,0.0,1416.0816650390625,1895.4371337890625,0.0,4014.638671875,0.8831183314323425,1.0,0.0,3.0,1.0,0.0
18198540,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.758766770362854,0.3840034008026123,0.3514701724052429,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,1.0,0.8474212288856506,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8808265328407288,0.6107885241508484,0.4299425780773163,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8024020791053772,0.4548583626747131,0.4365019500255584,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6256358623504639,0.2107710391283035,0.9814683198928832,284.9120483398437,284.95001220703125,302.04998779296875,291.6058349609375,298.4806213378906,297.1866455078125,284.9125671386719,1.0,0.7206419706344604,0.3556390702724457,0.3556390702724457,1.0,1.0,-3.659319877624512,0.973297357559204,2.686022520065308,0.1513546109199524,0.8345993757247925,0.8345993757247925,0.0,279.66436767578125,284.0,58786.80078125,0.0,4543.54296875,1.0,278.8591003417969,282.93914794921875,294.619384765625,298.40386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38408.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733861684799194,1.0,0.0,0.0,3.443385601043701,3.443408250808716,7.91160573498928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.18408203125,0.0,1332.2188720703125,1895.4371337890625,0.0,4070.971923828125,0.8614981770515442,1.0,0.0,3.0,1.0,0.0
18198600,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.758766770362854,0.3840034008026123,0.3514701724052429,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,1.0,0.8474212288856506,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8808265328407288,0.6107885241508484,0.4299425780773163,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8024020791053772,0.4548583626747131,0.4365019500255584,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6256358623504639,0.2107710391283035,0.9814683198928832,284.9120483398437,284.95001220703125,302.04998779296875,291.6058349609375,298.4806213378906,297.1866455078125,284.9125671386719,1.0,0.7206419706344604,0.3556390702724457,0.3556390702724457,1.0,1.0,-3.659319877624512,0.973297357559204,2.686022520065308,0.1513546109199524,0.8345993757247925,0.8345993757247925,0.0,279.66436767578125,284.0,58786.80078125,0.0,4543.54296875,1.0,278.8591003417969,282.93914794921875,294.619384765625,298.40386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38408.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733861684799194,1.0,0.0,0.0,3.443385601043701,3.443408250808716,7.91160573498928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.18408203125,0.0,1332.2188720703125,1895.4371337890625,0.0,4070.971923828125,0.8614981770515442,1.0,0.0,3.0,1.0,0.0
18198660,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7580506205558777,0.3841554224491119,0.3514437973499298,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,1.0,0.8498032689094543,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.881294310092926,0.613700270652771,0.4318236112594604,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8019073009490967,0.4554694592952728,0.4369414150714874,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6251609325408936,0.2109110057353973,0.9818477630615234,285.0008850097656,284.95001220703125,302.04998779296875,291.641357421875,298.4808959960937,297.1893920898437,285.0002136230469,1.0,0.7220954895019531,0.3551411926746368,0.3551411926746368,1.0,1.0,-3.665395498275757,0.973573923110962,2.691821575164795,0.1501405537128448,0.9181337356567384,0.9181337356567384,0.0,281.0298767089844,287.0,58307.8984375,0.0,4569.02978515625,1.0,279.14080810546875,283.0472412109375,294.6109619140625,298.29364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33215.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637577533721924,1.0,0.0,0.0,3.568439245223999,3.5684618949890137,8.496692203152634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5361328125,0.0,1423.9405517578125,1895.4371337890625,0.0,3986.01123046875,0.8850462436676025,1.0,0.0,3.0,1.0,0.0
18198720,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7580506205558777,0.3841554224491119,0.3514437973499298,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,1.0,0.8498032689094543,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.881294310092926,0.613700270652771,0.4318236112594604,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8019073009490967,0.4554694592952728,0.4369414150714874,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6251609325408936,0.2109110057353973,0.9818477630615234,285.0008850097656,284.95001220703125,302.04998779296875,291.641357421875,298.4808959960937,297.1893920898437,285.0002136230469,1.0,0.7220954895019531,0.3551411926746368,0.3551411926746368,1.0,1.0,-3.665395498275757,0.973573923110962,2.691821575164795,0.1501405537128448,0.9181337356567384,0.9181337356567384,0.0,281.0298767089844,287.0,58307.8984375,0.0,4569.02978515625,1.0,279.14080810546875,283.0472412109375,294.6109619140625,298.29364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33215.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637577533721924,1.0,0.0,0.0,3.568439245223999,3.5684618949890137,8.496692203152634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5361328125,0.0,1423.9405517578125,1895.4371337890625,0.0,3986.01123046875,0.8850462436676025,1.0,0.0,3.0,1.0,0.0
18198780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7565557360649109,0.3834055960178375,0.3510590195655823,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,1.0,0.8540171384811401,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8808422684669495,0.6155059337615967,0.43331179022789,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8006618022918701,0.4553815126419067,0.4371206760406494,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.624162495136261,0.2106713652610778,0.9817110300064088,284.9137268066406,284.95001220703125,302.04998779296875,291.68438720703125,298.475830078125,297.184814453125,284.914306640625,1.0,0.7239672541618347,0.3546432852745056,0.3546432852745056,1.0,1.0,-3.671847343444824,0.9739746451377868,2.6978726387023926,0.1490818858146667,0.8410694003105164,0.8410694003105164,0.0,283.260498046875,275.0,59120.5390625,0.0,4601.0595703125,1.0,278.85894775390625,282.9349060058594,294.6998596191406,298.5003662109375,293.1499938964844,293.1499938964844,279.1499938964844,38141.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705917239189148,1.0,0.0,0.0,3.466456174850464,3.4664788246154785,8.017975687835133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.09521484375,0.0,1353.6085205078125,1895.4371337890625,0.0,4046.419189453125,0.8663570284843445,1.0,0.0,3.0,1.0,0.0
18198840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7565557360649109,0.3834055960178375,0.3510590195655823,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,1.0,0.8540171384811401,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8808422684669495,0.6155059337615967,0.43331179022789,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8006618022918701,0.4553815126419067,0.4371206760406494,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.624162495136261,0.2106713652610778,0.9817110300064088,284.9137268066406,284.95001220703125,302.04998779296875,291.68438720703125,298.475830078125,297.184814453125,284.914306640625,1.0,0.7239672541618347,0.3546432852745056,0.3546432852745056,1.0,1.0,-3.671847343444824,0.9739746451377868,2.6978726387023926,0.1490818858146667,0.8410694003105164,0.8410694003105164,0.0,283.260498046875,275.0,59120.5390625,0.0,4601.0595703125,1.0,278.85894775390625,282.9349060058594,294.6998596191406,298.5003662109375,293.1499938964844,293.1499938964844,279.1499938964844,38141.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705917239189148,1.0,0.0,0.0,3.466456174850464,3.4664788246154785,8.017975687835133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.09521484375,0.0,1353.6085205078125,1895.4371337890625,0.0,4046.419189453125,0.8663570284843445,1.0,0.0,3.0,1.0,0.0
18198900,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7568884491920471,0.3833936154842376,0.3508155643939972,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,1.0,0.8522756099700928,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8819558620452881,0.6168467402458191,0.4340344667434692,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8012273907661438,0.4555979371070862,0.4371289908885956,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6244271397590637,0.2106284648180008,0.9810298681259156,285.0137634277344,284.95001220703125,302.04998779296875,291.7084655761719,298.47479248046875,297.1849670410156,285.01397705078125,1.0,0.7229650616645813,0.3543943464756012,0.3543943464756012,1.0,1.0,-3.669535636901856,0.9724438786506652,2.697091817855835,0.1482340544462204,0.9131262898445128,0.9131262898445128,0.0,282.3641662597656,275.0,58408.51171875,0.0,4588.95361328125,1.0,279.097412109375,283.0547180175781,294.67108154296875,298.3254699707031,293.1499938964844,293.1499938964844,279.1499938964844,33717.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964027225971222,1.0,0.0,0.0,3.5232250690460205,3.523247480392456,8.282740964205004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3623046875,0.0,1380.1600341796875,1895.4371337890625,0.0,3988.402587890625,0.8768073320388794,1.0,0.0,3.0,1.0,0.0
18198960,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7582097053527832,0.3834826350212097,0.3508190512657165,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,1.0,0.8477491736412048,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8842066526412964,0.6182519793510437,0.434965580701828,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8028189539909363,0.4559093713760376,0.4373336732387543,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6254119277000427,0.2106717675924301,0.9807277917861938,284.9968566894531,284.95001220703125,302.04998779296875,291.7341003417969,298.47412109375,297.1861877441406,284.9954833984375,1.0,0.721245527267456,0.3540822267532348,0.3540822267532348,1.0,1.0,-3.665102005004883,0.970069408416748,2.695032358169556,0.146877110004425,0.920583963394165,0.920583963394165,0.0,280.0931701660156,278.0,58514.01171875,0.0,4562.34619140625,1.0,279.1419372558594,283.0391540527344,294.7027893066406,298.4000244140625,293.1499938964844,293.1499938964844,278.8500061035156,33245.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609709978103638,1.0,0.0,0.0,3.5901870727539062,3.590210199356079,8.600574687989138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.9873046875,0.0,1447.364013671875,1895.4371337890625,0.0,3961.23681640625,0.8896687030792236,1.0,0.0,3.0,1.0,0.0
18199020,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7583714127540588,0.3827227354049682,0.3503100872039795,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,1.0,0.8459683656692505,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8857612609863281,0.6199470162391663,0.4362882375717163,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8034141063690186,0.4557864367961883,0.4373608827590942,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.625673770904541,0.2104541659355163,0.9799748659133912,284.9097595214844,284.95001220703125,302.04998779296875,291.78973388671875,298.4681701660156,297.1818542480469,284.910400390625,1.0,0.720812201499939,0.353458046913147,0.353458046913147,1.0,1.0,-3.6630513668060303,0.967426598072052,2.695624828338623,0.1444610804319381,0.8401972651481628,0.8401972651481628,0.0,279.1727294921875,281.0,59196.6953125,0.0,4550.90625,1.0,278.8588562011719,282.93035888671875,294.80126953125,298.6067199707031,293.1499938964844,293.1499938964844,279.1499938964844,38410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670229554176332,1.0,0.0,0.0,3.474418878555298,3.4744415283203125,8.05485342425527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.509765625,0.0,1363.6265869140625,1895.4371337890625,0.0,4014.936279296875,0.8683422803878784,1.0,0.0,3.0,1.0,0.0
18199080,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7583714127540588,0.3827227354049682,0.3503100872039795,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,1.0,0.8459683656692505,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8857612609863281,0.6199470162391663,0.4362882375717163,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8034141063690186,0.4557864367961883,0.4373608827590942,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.625673770904541,0.2104541659355163,0.9799748659133912,284.9097595214844,284.95001220703125,302.04998779296875,291.78973388671875,298.4681701660156,297.1818542480469,284.910400390625,1.0,0.720812201499939,0.353458046913147,0.353458046913147,1.0,1.0,-3.6630513668060303,0.967426598072052,2.695624828338623,0.1444610804319381,0.8401972651481628,0.8401972651481628,0.0,279.1727294921875,281.0,59196.6953125,0.0,4550.90625,1.0,278.8588562011719,282.93035888671875,294.80126953125,298.6067199707031,293.1499938964844,293.1499938964844,279.1499938964844,38410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670229554176332,1.0,0.0,0.0,3.474418878555298,3.4744415283203125,8.05485342425527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.509765625,0.0,1363.6265869140625,1895.4371337890625,0.0,4014.936279296875,0.8683422803878784,1.0,0.0,3.0,1.0,0.0
18199140,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7581487894058228,0.3828895688056946,0.350252091884613,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,1.0,0.8465868234634399,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8867238163948059,0.622626006603241,0.4379953742027282,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8034510016441345,0.4563807249069214,0.4377392828464508,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6255682110786438,0.2106020599603653,0.9801639318466188,285.00213623046875,284.95001220703125,302.04998779296875,291.85040283203125,298.4678039550781,297.1845703125,285.00146484375,1.0,0.7215132713317871,0.3528338670730591,0.3528338670730591,1.0,1.0,-3.666453361511232,0.9664721488952636,2.699981212615967,0.1425652205944061,0.9259765148162842,0.9259765148162842,0.0,279.60498046875,284.0,58714.6015625,0.0,4563.12060546875,1.0,279.1410827636719,283.042236328125,294.8172302246094,298.5211486816406,293.1499938964844,293.1499938964844,278.8500061035156,33219.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567921161651612,1.0,0.0,0.0,3.5981545448303223,3.598177671432495,8.63878995005507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.08984375,0.0,1455.74365234375,1895.4371337890625,0.0,3923.939208984375,0.8917219042778015,1.0,0.0,3.0,1.0,0.0
18199200,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7581487894058228,0.3828895688056946,0.350252091884613,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,1.0,0.8465868234634399,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8867238163948059,0.622626006603241,0.4379953742027282,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8034510016441345,0.4563807249069214,0.4377392828464508,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6255682110786438,0.2106020599603653,0.9801639318466188,285.00213623046875,284.95001220703125,302.04998779296875,291.85040283203125,298.4678039550781,297.1845703125,285.00146484375,1.0,0.7215132713317871,0.3528338670730591,0.3528338670730591,1.0,1.0,-3.666453361511232,0.9664721488952636,2.699981212615967,0.1425652205944061,0.9259765148162842,0.9259765148162842,0.0,279.60498046875,284.0,58714.6015625,0.0,4563.12060546875,1.0,279.1410827636719,283.042236328125,294.8172302246094,298.5211486816406,293.1499938964844,293.1499938964844,278.8500061035156,33219.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567921161651612,1.0,0.0,0.0,3.5981545448303223,3.598177671432495,8.63878995005507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.08984375,0.0,1455.74365234375,1895.4371337890625,0.0,3923.939208984375,0.8917219042778015,1.0,0.0,3.0,1.0,0.0
18199260,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7569727897644043,0.3821593821048736,0.349870502948761,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,1.0,0.8496894240379333,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8864754438400269,0.6240756511688232,0.43924081325531,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8025408387184143,0.4562810957431793,0.4378913640975952,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6248297691345215,0.2103922814130783,0.9800611138343812,284.9129943847656,284.95001220703125,302.04998779296875,291.9153747558594,298.4625549316406,297.1798095703125,284.9136657714844,1.0,0.7229179739952087,0.3523623645305633,0.3523623645305633,1.0,1.0,-3.671287059783936,0.9664295315742492,2.704857587814331,0.141388714313507,0.8474640846252441,0.8474640846252441,0.0,281.2424621582031,287.0,59573.4375,0.0,4586.8974609375,1.0,278.85870361328125,282.9271850585937,294.9284362792969,298.7537536621094,293.1499938964844,293.1499938964844,279.1499938964844,38112.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631423354148864,1.0,0.0,0.0,3.4992451667785645,3.4992682933807373,8.170376304406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.2705078125,0.0,1386.9776611328125,1895.4371337890625,0.0,3980.546875,0.8736016750335693,1.0,0.0,3.0,1.0,0.0
18199320,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7569727897644043,0.3821593821048736,0.349870502948761,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,1.0,0.8496894240379333,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8864754438400269,0.6240756511688232,0.43924081325531,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8025408387184143,0.4562810957431793,0.4378913640975952,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6248297691345215,0.2103922814130783,0.9800611138343812,284.9129943847656,284.95001220703125,302.04998779296875,291.9153747558594,298.4625549316406,297.1798095703125,284.9136657714844,1.0,0.7229179739952087,0.3523623645305633,0.3523623645305633,1.0,1.0,-3.671287059783936,0.9664295315742492,2.704857587814331,0.141388714313507,0.8474640846252441,0.8474640846252441,0.0,281.2424621582031,287.0,59573.4375,0.0,4586.8974609375,1.0,278.85870361328125,282.9271850585937,294.9284362792969,298.7537536621094,293.1499938964844,293.1499938964844,279.1499938964844,38112.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631423354148864,1.0,0.0,0.0,3.4992451667785645,3.4992682933807373,8.170376304406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.2705078125,0.0,1386.9776611328125,1895.4371337890625,0.0,3980.546875,0.8736016750335693,1.0,0.0,3.0,1.0,0.0
18199380,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7559025287628174,0.3823117911815643,0.3498531579971313,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,1.0,0.8533430695533752,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8862583041191101,0.6265383958816528,0.4408138394355774,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8016259074211121,0.4568599462509155,0.4383121132850647,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6240053772926331,0.2104440480470657,0.9801520109176636,285.007080078125,284.95001220703125,302.04998779296875,291.9837951660156,298.4623413085937,297.1815490722656,285.00634765625,1.0,0.7247490882873535,0.3518908619880676,0.3518908619880676,1.0,1.0,-3.67816424369812,0.967034876346588,2.7111294269561768,0.1402977555990219,0.93724924325943,0.93724924325943,0.0,283.2290954589844,275.0,59160.203125,0.0,4618.67431640625,1.0,279.14129638671875,283.0394897460937,294.9531555175781,298.683349609375,293.1499938964844,293.1499938964844,278.8500061035156,33037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534505009651184,1.0,0.0,0.0,3.628415107727051,3.6284384727478014,8.784706437836576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6943359375,0.0,1487.2523193359375,1895.4371337890625,0.0,3893.9931640625,0.8983878493309021,1.0,0.0,3.0,1.0,0.0
18199440,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7559025287628174,0.3823117911815643,0.3498531579971313,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,1.0,0.8533430695533752,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8862583041191101,0.6265383958816528,0.4408138394355774,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8016259074211121,0.4568599462509155,0.4383121132850647,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6240053772926331,0.2104440480470657,0.9801520109176636,285.007080078125,284.95001220703125,302.04998779296875,291.9837951660156,298.4623413085937,297.1815490722656,285.00634765625,1.0,0.7247490882873535,0.3518908619880676,0.3518908619880676,1.0,1.0,-3.67816424369812,0.967034876346588,2.7111294269561768,0.1402977555990219,0.93724924325943,0.93724924325943,0.0,283.2290954589844,275.0,59160.203125,0.0,4618.67431640625,1.0,279.14129638671875,283.0394897460937,294.9531555175781,298.683349609375,293.1499938964844,293.1499938964844,278.8500061035156,33037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534505009651184,1.0,0.0,0.0,3.628415107727051,3.6284384727478014,8.784706437836576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6943359375,0.0,1487.2523193359375,1895.4371337890625,0.0,3893.9931640625,0.8983878493309021,1.0,0.0,3.0,1.0,0.0
18199500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7563962340354919,0.3819666802883148,0.3497596085071563,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,1.0,0.8514066338539124,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8874152898788452,0.6272201538085938,0.4414930343627929,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8023397326469421,0.4568281769752502,0.4384552538394928,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6244059205055237,0.2103136777877807,0.9799237251281738,284.8857421875,284.95001220703125,302.04998779296875,292.0190734863281,298.4594116210937,297.1790771484375,284.88446044921875,1.0,0.7237851023674011,0.3516550958156585,0.3516550958156585,1.0,1.0,-3.676459789276123,0.9657337069511414,2.710726261138916,0.1396043300628662,0.8549880981445312,0.8549880981445312,0.0,282.277587890625,275.0,60095.8203125,0.0,4607.88916015625,1.0,278.89862060546875,282.89324951171875,295.0433959960937,298.9393005371094,293.1499938964844,293.1499938964844,278.8500061035156,37330.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588398337364196,1.0,0.0,0.0,3.600316286087036,3.600339889526367,8.649172968944185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.005859375,0.0,1488.4149169921875,1895.4371337890625,0.0,3942.2373046875,0.8929926156997681,1.0,0.0,3.0,1.0,0.0
18199560,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7571089863777161,0.3814856112003326,0.349270224571228,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.999843955039978,0.847764253616333,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.888942539691925,0.6277719736099243,0.4418163299560547,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8033881187438965,0.4566598236560821,0.4382478892803192,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6250005960464478,0.2100849896669387,0.9786916375160216,284.9062805175781,284.95001220703125,302.04998779296875,292.054931640625,298.455078125,297.17535400390625,284.9073181152344,1.0,0.7219702005386353,0.3513614535331726,0.3513614535331726,1.0,1.0,-3.670153856277466,0.9628437757492064,2.707310199737549,0.1381753236055374,0.8502631187438965,0.8502631187438965,0.0,280.3204040527344,278.0,59888.5546875,0.0,4577.9453125,1.0,278.85772705078125,282.9154968261719,295.06939697265625,298.91973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38488.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960057258605957,1.0,0.0,0.0,3.526312351226806,3.5263357162475586,8.297263320855564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80126953125,0.0,1417.8509521484375,1895.4371337890625,0.0,3953.095947265625,0.8798114061355591,1.0,0.0,3.0,1.0,0.0
18199620,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7576645612716675,0.3816163241863251,0.349098801612854,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,1.0,0.84544837474823,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8907363414764404,0.6301365494728088,0.4432074427604675,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8042929768562317,0.4571929275989532,0.4384908378124237,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.625419020652771,0.2101519405841827,0.97810161113739,285.002197265625,284.95001220703125,302.04998779296875,292.1279296875,298.4540710449219,297.1773986816406,285.00152587890625,1.0,0.7214840054512024,0.3507741689682007,0.3507741689682007,1.0,1.0,-3.668393850326538,0.9604135751724244,2.707980155944824,0.1357616633176803,0.9375320672988892,0.9375320672988892,0.0,279.1625671386719,281.0,59338.73046875,0.0,4565.81640625,1.0,279.1414794921875,283.032470703125,295.09454345703125,298.8390197753906,293.1499938964844,293.1499938964844,278.8500061035156,33316.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949716567993164,1.0,0.0,0.0,3.645846128463745,3.645869731903076,8.869312750903191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.142578125,0.0,1508.49365234375,1895.4371337890625,0.0,3860.408203125,0.9024991393089294,1.0,0.0,3.0,1.0,0.0
18199680,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7576645612716675,0.3816163241863251,0.349098801612854,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,1.0,0.84544837474823,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8907363414764404,0.6301365494728088,0.4432074427604675,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8042929768562317,0.4571929275989532,0.4384908378124237,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.625419020652771,0.2101519405841827,0.97810161113739,285.002197265625,284.95001220703125,302.04998779296875,292.1279296875,298.4540710449219,297.1773986816406,285.00152587890625,1.0,0.7214840054512024,0.3507741689682007,0.3507741689682007,1.0,1.0,-3.668393850326538,0.9604135751724244,2.707980155944824,0.1357616633176803,0.9375320672988892,0.9375320672988892,0.0,279.1625671386719,281.0,59338.73046875,0.0,4565.81640625,1.0,279.1414794921875,283.032470703125,295.09454345703125,298.8390197753906,293.1499938964844,293.1499938964844,278.8500061035156,33316.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949716567993164,1.0,0.0,0.0,3.645846128463745,3.645869731903076,8.869312750903191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.142578125,0.0,1508.49365234375,1895.4371337890625,0.0,3860.408203125,0.9024991393089294,1.0,0.0,3.0,1.0,0.0
18199740,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7569721937179565,0.3808589279651642,0.3486687242984772,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8467729091644287,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8910030126571655,0.631392776966095,0.4442892670631408,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8039077520370483,0.4570358693599701,0.4385632574558258,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6250450611114502,0.2099362015724182,0.9777690172195436,284.90997314453125,284.95001220703125,302.04998779296875,292.2020263671875,298.44842529296875,297.1729431152344,284.9107971191406,1.0,0.7221193313598633,0.3501869142055511,0.3501869142055511,1.0,1.0,-3.6704587936401367,0.9591501951217652,2.711308717727661,0.1339399218559265,0.8555055260658264,0.8555055260658264,0.0,279.85546875,284.0,60198.1796875,0.0,4575.943359375,1.0,278.8583068847656,282.9145202636719,295.21368408203125,299.0797424316406,293.1499938964844,293.1499938964844,279.1499938964844,38204.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955760419368744,1.0,0.0,0.0,3.5463387966156006,3.5463621616363525,8.391773462790297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.9384765625,0.0,1436.8970947265625,1895.4371337890625,0.0,3914.705078125,0.8840993046760559,1.0,0.0,3.0,1.0,0.0
18199800,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7569721937179565,0.3808589279651642,0.3486687242984772,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8467729091644287,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8910030126571655,0.631392776966095,0.4442892670631408,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8039077520370483,0.4570358693599701,0.4385632574558258,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6250450611114502,0.2099362015724182,0.9777690172195436,284.90997314453125,284.95001220703125,302.04998779296875,292.2020263671875,298.44842529296875,297.1729431152344,284.9107971191406,1.0,0.7221193313598633,0.3501869142055511,0.3501869142055511,1.0,1.0,-3.6704587936401367,0.9591501951217652,2.711308717727661,0.1339399218559265,0.8555055260658264,0.8555055260658264,0.0,279.85546875,284.0,60198.1796875,0.0,4575.943359375,1.0,278.8583068847656,282.9145202636719,295.21368408203125,299.0797424316406,293.1499938964844,293.1499938964844,279.1499938964844,38204.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955760419368744,1.0,0.0,0.0,3.5463387966156006,3.5463621616363525,8.391773462790297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.9384765625,0.0,1436.8970947265625,1895.4371337890625,0.0,3914.705078125,0.8840993046760559,1.0,0.0,3.0,1.0,0.0
18199860,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7562129497528076,0.3810103833675384,0.3486204445362091,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,1.0,0.8492648601531982,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.891112744808197,0.6337499022483826,0.445756733417511,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8033244013786316,0.4575807452201843,0.4389218688011169,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6244884729385376,0.2100232243537902,0.9778698086738586,285.0091552734375,284.95001220703125,302.04998779296875,292.2764892578125,298.44879150390625,297.17535400390625,285.0084533691406,1.0,0.7234734892845154,0.3497695624828338,0.3497695624828338,1.0,1.0,-3.6757097244262695,0.959402561187744,2.7163071632385254,0.1328230798244476,0.9487563371658324,0.9487563371658324,0.0,281.2271728515625,287.0,59750.75390625,0.0,4599.27001953125,1.0,279.14166259765625,283.0326538085937,295.2452697753906,299.0144958496094,293.1499938964844,293.1499938964844,278.8500061035156,33107.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945933163166046,1.0,0.0,0.0,3.671365737915039,3.671389579772949,8.993911819743516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.783203125,0.0,1535.3031005859375,1895.4371337890625,0.0,3826.251708984375,0.9081072211265564,1.0,0.0,3.0,1.0,0.0
